time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227160,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8894887566566467,0.5581287145614624,0.5060228109359741,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8659056425094604,0.5162058472633362,0.4922475814819336,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7686647772789001,0.3562624752521515,0.2528675198554992,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7375842928886414,0.3125367164611816,0.3012543320655823,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6422022581100464,0.2049044966697693,0.9484705328941344,284.88348388671875,284.95001220703125,300.32666015625,288.5404357910156,298.079833984375,297.19879150390625,284.88214111328125,1.0,0.6042081713676453,0.3856834471225738,0.3856834471225738,1.0,1.0,-3.002777576446533,0.8470656275749207,2.155712127685547,0.1667949110269546,0.8989588022232056,0.8989588022232056,0.0,210.61328125,217.0,41499.8984375,0.0,2620.789794921875,1.0,280.6578674316406,283.3778686523437,291.5777587890625,294.2540283203125,293.1499938964844,293.1499938964844,280.95001220703125,36050.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420790076255798,1.0,0.0,0.0,3.650477886199951,3.65050196647644,8.891863103599462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.93212890625,0.0,1534.0794677734375,1895.4371337890625,0.0,3791.33154296875,0.9054084420204164,1.0,0.0,3.0,1.0,0.0
12227220,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8849697709083557,0.555717945098877,0.5034564137458801,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8642626404762268,0.5185972452163696,0.4942628741264343,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.766696035861969,0.3572354018688202,0.2534061372280121,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7356722950935364,0.3131003379821777,0.3016813993453979,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6399420499801636,0.2046934217214584,0.9473448991775512,285.0577697753906,284.95001220703125,300.36334228515625,288.5589294433594,298.0914306640625,297.2029113769531,285.0592041015625,1.0,0.6058136820793152,0.3850768804550171,0.3850768804550171,1.0,1.0,-3.001913547515869,0.8451706171035767,2.156742811203003,0.1648257225751876,0.9017919898033142,0.9017919898033142,0.0,213.5706787109375,220.0,40570.96484375,0.0,2634.304931640625,1.0,280.9421691894531,283.5926513671875,291.5202941894531,294.0841064453125,293.1499938964844,293.1499938964844,280.6499938964844,35902.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305359125137328,1.0,0.0,0.0,3.653256416320801,3.65328049659729,8.905403774406295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.080078125,0.0,1536.0638427734375,1895.4371337890625,0.0,3686.05224609375,0.9059531688690186,1.0,0.0,3.0,1.0,0.0
12227280,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8849697709083557,0.555717945098877,0.5034564137458801,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8642626404762268,0.5185972452163696,0.4942628741264343,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.766696035861969,0.3572354018688202,0.2534061372280121,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7356722950935364,0.3131003379821777,0.3016813993453979,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6399420499801636,0.2046934217214584,0.9473448991775512,285.0577697753906,284.95001220703125,300.36334228515625,288.5589294433594,298.0914306640625,297.2029113769531,285.0592041015625,1.0,0.6058136820793152,0.3850768804550171,0.3850768804550171,1.0,1.0,-3.001913547515869,0.8451706171035767,2.156742811203003,0.1648257225751876,0.9017919898033142,0.9017919898033142,0.0,213.5706787109375,220.0,40570.96484375,0.0,2634.304931640625,1.0,280.9421691894531,283.5926513671875,291.5202941894531,294.0841064453125,293.1499938964844,293.1499938964844,280.6499938964844,35902.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305359125137328,1.0,0.0,0.0,3.653256416320801,3.65328049659729,8.905403774406295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.080078125,0.0,1536.0638427734375,1895.4371337890625,0.0,3686.05224609375,0.9059531688690186,1.0,0.0,3.0,1.0,0.0
12227340,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8805373907089233,0.5521754026412964,0.5009267330169678,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8626866340637207,0.5202939510345459,0.4963326454162597,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7648656368255615,0.3577237427234649,0.2540426552295685,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7338622212409973,0.3132812678813934,0.3021973073482513,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6378437280654907,0.2042686194181442,0.94675475358963,284.8858642578125,284.95001220703125,300.3999938964844,288.5782165527344,298.0986328125,297.2010192871094,284.884521484375,1.0,0.6075387597084045,0.3844703137874603,0.3844703137874603,1.0,1.0,-3.0020453929901123,0.8436024785041809,2.158442974090576,0.1631812006235122,0.8995367288589478,0.8995367288589478,0.0,216.60235595703125,223.0,41536.796875,0.0,2650.083251953125,1.0,280.6578063964844,283.3786926269531,291.6129455566406,294.2913513183594,293.1499938964844,293.1499938964844,280.95001220703125,36041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941332757472992,1.0,0.0,0.0,3.6525192260742174,3.652543306350708,8.901809565031726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6357421875,0.0,1536.2843017578125,1895.4371337890625,0.0,3784.556396484375,0.9058582186698914,1.0,0.0,3.0,1.0,0.0
12227400,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8805373907089233,0.5521754026412964,0.5009267330169678,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8626866340637207,0.5202939510345459,0.4963326454162597,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7648656368255615,0.3577237427234649,0.2540426552295685,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7338622212409973,0.3132812678813934,0.3021973073482513,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6378437280654907,0.2042686194181442,0.94675475358963,284.8858642578125,284.95001220703125,300.3999938964844,288.5782165527344,298.0986328125,297.2010192871094,284.884521484375,1.0,0.6075387597084045,0.3844703137874603,0.3844703137874603,1.0,1.0,-3.0020453929901123,0.8436024785041809,2.158442974090576,0.1631812006235122,0.8995367288589478,0.8995367288589478,0.0,216.60235595703125,223.0,41536.796875,0.0,2650.083251953125,1.0,280.6578063964844,283.3786926269531,291.6129455566406,294.2913513183594,293.1499938964844,293.1499938964844,280.95001220703125,36041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941332757472992,1.0,0.0,0.0,3.6525192260742174,3.652543306350708,8.901809565031726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6357421875,0.0,1536.2843017578125,1895.4371337890625,0.0,3784.556396484375,0.9058582186698914,1.0,0.0,3.0,1.0,0.0
12227460,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8767368793487549,0.5501468181610107,0.4987012147903442,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8612183928489685,0.5222010016441345,0.4978881776332855,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.76320880651474,0.3585624992847442,0.2544872760772705,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7322061061859131,0.3137025237083435,0.302485853433609,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6359306573867798,0.2040584683418274,0.9456177353858948,285.052734375,284.95001220703125,300.4307861328125,288.594970703125,298.10791015625,297.20367431640625,285.05517578125,1.0,0.6088625192642212,0.3840402960777282,0.3840402960777282,1.0,1.0,-3.0007457733154297,0.842017650604248,2.1587281227111816,0.1616483032703399,0.9020785689353944,0.9020785689353944,0.0,219.1765899658203,223.0,40605.13671875,0.0,2660.786865234375,1.0,280.9359741210937,283.5860900878906,291.5514221191406,294.1107788085937,293.1499938964844,293.1499938964844,280.95001220703125,35911.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930512547492981,1.0,0.0,0.0,3.654707193374634,3.654731035232544,8.912477369449334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.1943359375,0.0,1537.7459716796875,1895.4371337890625,0.0,3685.838134765625,0.9062896966934204,1.0,0.0,3.0,1.0,0.0
12227520,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8762662410736084,0.5498735904693604,0.4984582662582397,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.861144483089447,0.522647500038147,0.4983052611351013,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.763092577457428,0.3587995767593384,0.2546495497226715,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7320569157600403,0.313843309879303,0.3026178181171417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.635718822479248,0.2040682584047317,0.9456578493118286,285.0604248046875,284.95001220703125,300.4366760253906,288.5982360839844,298.1103210449219,297.2049865722656,285.0620422363281,1.0,0.609153151512146,0.3839583992958069,0.3839583992958069,1.0,1.0,-3.0013561248779297,0.8420101404190063,2.159346103668213,0.1614671349525451,0.9024092555046082,0.9024092555046082,0.0,219.551513671875,226.0,40583.58203125,0.0,2663.87890625,1.0,280.94219970703125,283.5936584472656,291.558349609375,294.1244201660156,293.1499938964844,293.1499938964844,280.6499938964844,35895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929536759853363,1.0,0.0,0.0,3.6555540561676025,3.655578136444092,8.916609317566326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.0322265625,0.0,1538.5745849609375,1895.4371337890625,0.0,3676.89453125,0.9064621329307556,1.0,0.0,3.0,1.0,0.0
12227580,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.872093677520752,0.5464552640914917,0.4960330724716186,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8596757650375366,0.5243063569068909,0.5003401637077332,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7614588737487793,0.3593895137310028,0.2553565204143524,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7303584218025208,0.3140294253826141,0.3031368553638458,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6337595582008362,0.2036633342504501,0.9451426863670348,284.88885498046875,284.95001220703125,300.47332763671875,288.61895751953125,298.1176452636719,297.2029724121094,284.8875427246094,1.0,0.6108937859535217,0.3834464848041534,0.3834464848041534,1.0,1.0,-3.001750230789185,0.8407824039459229,2.1609678268432617,0.1600903272628784,0.900195300579071,0.900195300579071,0.0,222.57017517089844,229.0,41583.2890625,0.0,2680.091796875,1.0,280.6578369140625,283.3798522949219,291.6531677246094,294.3342590332031,293.1499938964844,293.1499938964844,280.3500061035156,36035.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402449727058412,1.0,0.0,0.0,3.655043125152588,3.655067205429077,8.91411673364928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.92919921875,0.0,1539.05126953125,1895.4371337890625,0.0,3774.672119140625,0.90641850233078,1.0,0.0,3.0,1.0,0.0
12227640,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.872093677520752,0.5464552640914917,0.4960330724716186,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8596757650375366,0.5243063569068909,0.5003401637077332,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7614588737487793,0.3593895137310028,0.2553565204143524,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7303584218025208,0.3140294253826141,0.3031368553638458,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6337595582008362,0.2036633342504501,0.9451426863670348,284.88885498046875,284.95001220703125,300.47332763671875,288.61895751953125,298.1176452636719,297.2029724121094,284.8875427246094,1.0,0.6108937859535217,0.3834464848041534,0.3834464848041534,1.0,1.0,-3.001750230789185,0.8407824039459229,2.1609678268432617,0.1600903272628784,0.900195300579071,0.900195300579071,0.0,222.57017517089844,229.0,41583.2890625,0.0,2680.091796875,1.0,280.6578369140625,283.3798522949219,291.6531677246094,294.3342590332031,293.1499938964844,293.1499938964844,280.3500061035156,36035.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402449727058412,1.0,0.0,0.0,3.655043125152588,3.655067205429077,8.91411673364928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.92919921875,0.0,1539.05126953125,1895.4371337890625,0.0,3774.672119140625,0.90641850233078,1.0,0.0,3.0,1.0,0.0
12227700,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8693143129348755,0.5441969037055969,0.4942826628684997,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.85832679271698,0.524688184261322,0.5009338855743408,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7600698471069336,0.359328955411911,0.2554644644260406,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7290064692497253,0.3138157725334167,0.3031215965747833,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.6323187351226807,0.203219398856163,0.9439271092414856,284.7489624023437,284.95001220703125,300.4916687011719,288.62957763671875,298.1182861328125,297.1980895996094,284.7406005859375,1.0,0.611603319644928,0.3831905424594879,0.3831905424594879,1.0,1.0,-2.999013662338257,0.8391675353050232,2.159846067428589,0.1590407341718673,0.8975019454956055,0.8975019454956055,0.0,224.42745971679688,229.0,42503.0546875,0.0,2684.331787109375,1.0,280.401123046875,283.2013244628906,291.6997375488281,294.49761962890625,293.1499938964844,293.1499938964844,280.3500061035156,36153.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491568207740784,1.0,0.0,0.0,3.6519033908844,3.6519274711608887,8.898808232515876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.4345703125,0.0,1536.439697265625,1895.4371337890625,0.0,3855.363037109375,0.9057595133781432,1.0,0.0,3.0,1.0,0.0
12227760,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.8661386966705322,0.5417141318321228,0.4921871125698089,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8566103577613831,0.5248435735702515,0.5012275576591492,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7583351135253906,0.3590884506702423,0.2553969323635101,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.7273389101028442,0.3134315013885498,0.3029001951217651,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.6305767297744751,0.2026253044605255,0.9419344663619996,284.6988525390625,284.95001220703125,300.510009765625,288.640380859375,298.1174621582031,297.1912536621094,284.69732666015625,1.0,0.6121547818183899,0.3829444646835327,0.3829444646835327,1.0,1.0,-2.994107961654663,0.8368382453918457,2.1572697162628174,0.157752588391304,0.8952816128730774,0.8952816128730774,0.0,226.4690704345703,232.0,42560.15625,0.0,2685.33056640625,1.0,280.3581237792969,283.15093994140625,291.6885070800781,294.4476013183594,293.1499938964844,293.1499938964844,280.6499938964844,36257.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531664848327636,1.0,0.0,0.0,3.646165609359741,3.6461894512176514,8.870866281540657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.08447265625,0.0,1530.8330078125,1895.4371337890625,0.0,3891.443359375,0.9045799374580384,1.0,0.0,3.0,1.0,0.0
12227820,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8616413474082947,0.538985013961792,0.4892432391643524,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8546311855316162,0.5265684723854065,0.5025277733802795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7562471628189087,0.3598204851150512,0.2557138800621032,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7251234650611877,0.313541054725647,0.3028432428836822,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6280342936515808,0.2020264118909835,0.9388877749443054,284.867919921875,284.95001220703125,300.5466613769531,288.6624450683594,298.1259460449219,297.1912536621094,284.869384765625,1.0,0.6132743954658508,0.3824523389339447,0.3824523389339447,1.0,1.0,-2.988770008087158,0.8337246179580688,2.155045509338379,0.155511125922203,0.8955473899841309,0.8955473899841309,0.0,229.530990600586,235.0,41471.9140625,0.0,2690.7080078125,1.0,280.6421203613281,283.3622436523437,291.6161193847656,294.2422180175781,293.1499938964844,293.1499938964844,280.95001220703125,36148.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396827220916748,1.0,0.0,0.0,3.639817714691162,3.639841556549072,8.840005989441124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.98486328125,0.0,1522.9759521484375,1895.4371337890625,0.0,3769.5595703125,0.9031147360801696,1.0,0.0,3.0,1.0,0.0
12227880,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8616413474082947,0.538985013961792,0.4892432391643524,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8546311855316162,0.5265684723854065,0.5025277733802795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7562471628189087,0.3598204851150512,0.2557138800621032,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7251234650611877,0.313541054725647,0.3028432428836822,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6280342936515808,0.2020264118909835,0.9388877749443054,284.867919921875,284.95001220703125,300.5466613769531,288.6624450683594,298.1259460449219,297.1912536621094,284.869384765625,1.0,0.6132743954658508,0.3824523389339447,0.3824523389339447,1.0,1.0,-2.988770008087158,0.8337246179580688,2.155045509338379,0.155511125922203,0.8955473899841309,0.8955473899841309,0.0,229.530990600586,235.0,41471.9140625,0.0,2690.7080078125,1.0,280.6421203613281,283.3622436523437,291.6161193847656,294.2422180175781,293.1499938964844,293.1499938964844,280.95001220703125,36148.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396827220916748,1.0,0.0,0.0,3.639817714691162,3.639841556549072,8.840005989441124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.98486328125,0.0,1522.9759521484375,1895.4371337890625,0.0,3769.5595703125,0.9031147360801696,1.0,0.0,3.0,1.0,0.0
12227940,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8595576286315918,0.537964940071106,0.4881074130535126,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8547161221504211,0.5296337604522705,0.5052089095115662,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7561875581741333,0.3617657124996185,0.2569375932216644,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7246585488319397,0.3146329522132873,0.3037369847297668,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6271436810493469,0.2022436112165451,0.939337968826294,285.06671142578125,284.95001220703125,300.5833435058594,288.68511962890625,298.1441345214844,297.2038269042969,285.0684814453125,1.0,0.6149781346321106,0.3819602131843567,0.3819602131843567,1.0,1.0,-2.993705034255981,0.8341091871261597,2.159595966339112,0.1545359939336776,0.8987190127372742,0.8987190127372742,0.0,231.44000244140625,238.0,40584.5078125,0.0,2709.9736328125,1.0,280.9416809082031,283.6007995605469,291.62115478515625,294.16802978515625,293.1499938964844,293.1499938964844,281.25,35935.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923336148262024,1.0,0.0,0.0,3.6414732933044434,3.6414971351623535,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.49658203125,0.0,1523.2232666015625,1895.4371337890625,0.0,3619.9140625,0.9033461809158324,1.0,0.0,3.0,1.0,0.0
12228000,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8595576286315918,0.537964940071106,0.4881074130535126,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8547161221504211,0.5296337604522705,0.5052089095115662,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7561875581741333,0.3617657124996185,0.2569375932216644,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7246585488319397,0.3146329522132873,0.3037369847297668,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6271436810493469,0.2022436112165451,0.939337968826294,285.06671142578125,284.95001220703125,300.5833435058594,288.68511962890625,298.1441345214844,297.2038269042969,285.0684814453125,1.0,0.6149781346321106,0.3819602131843567,0.3819602131843567,1.0,1.0,-2.993705034255981,0.8341091871261597,2.159595966339112,0.1545359939336776,0.8987190127372742,0.8987190127372742,0.0,231.44000244140625,238.0,40584.5078125,0.0,2709.9736328125,1.0,280.9416809082031,283.6007995605469,291.62115478515625,294.16802978515625,293.1499938964844,293.1499938964844,281.25,35935.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923336148262024,1.0,0.0,0.0,3.6414732933044434,3.6414971351623535,8.848049901644117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.49658203125,0.0,1523.2232666015625,1895.4371337890625,0.0,3619.9140625,0.9033461809158324,1.0,0.0,3.0,1.0,0.0
12228060,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.858361005783081,0.5377475023269653,0.4878084063529968,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.855603039264679,0.5334178805351257,0.5086596012115479,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7569762468338013,0.3643942177295685,0.2586964070796966,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.7249624729156494,0.3163226544857025,0.3052527010440826,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6270899772644043,0.2030222415924072,0.9424914717674256,285.273681640625,284.95001220703125,300.6199951171875,288.7084045410156,298.1669616699219,297.2219543457031,285.27557373046875,1.0,0.6173378229141235,0.3815330862998962,0.3815330862998962,1.0,1.0,-3.0052149295806885,0.8368898034095764,2.168325185775757,0.1545514315366745,0.9047302007675172,0.9047302007675172,0.0,233.1426544189453,241.0,39842.39453125,0.0,2741.00927734375,1.0,281.2417297363281,283.84527587890625,291.65576171875,294.15093994140625,293.1499938964844,293.1499938964844,280.95001220703125,35678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098597764968872,1.0,0.0,0.0,3.652738332748413,3.6527621746063232,8.902877652872121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6298828125,0.0,1533.807373046875,1895.4371337890625,0.0,3495.302490234375,0.9056914448738098,1.0,0.0,3.0,1.0,0.0
12228120,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.858361005783081,0.5377475023269653,0.4878084063529968,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.855603039264679,0.5334178805351257,0.5086596012115479,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7569762468338013,0.3643942177295685,0.2586964070796966,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.7249624729156494,0.3163226544857025,0.3052527010440826,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.6270899772644043,0.2030222415924072,0.9424914717674256,285.273681640625,284.95001220703125,300.6199951171875,288.7084045410156,298.1669616699219,297.2219543457031,285.27557373046875,1.0,0.6173378229141235,0.3815330862998962,0.3815330862998962,1.0,1.0,-3.0052149295806885,0.8368898034095764,2.168325185775757,0.1545514315366745,0.9047302007675172,0.9047302007675172,0.0,233.1426544189453,241.0,39842.39453125,0.0,2741.00927734375,1.0,281.2417297363281,283.84527587890625,291.65576171875,294.15093994140625,293.1499938964844,293.1499938964844,280.95001220703125,35678.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098597764968872,1.0,0.0,0.0,3.652738332748413,3.6527621746063232,8.902877652872121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6298828125,0.0,1533.807373046875,1895.4371337890625,0.0,3495.302490234375,0.9056914448738098,1.0,0.0,3.0,1.0,0.0
12228180,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8555624485015869,0.5353705286979675,0.4864572584629059,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.85511714220047,0.5357388854026794,0.5114456415176392,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.75654536485672,0.3658913373947143,0.260112464427948,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7242341041564941,0.3171587884426117,0.3064649701118469,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6262355446815491,0.2032743245363235,0.9451807737350464,285.1031188964844,284.95001220703125,300.6566772460937,288.7322692871094,298.1787109375,297.2252197265625,285.1018371582031,1.0,0.6198732852935791,0.3811059594154358,0.3811059594154358,1.0,1.0,-3.013345241546631,0.8385045528411865,2.1748406887054443,0.1543899327516555,0.9053913950920104,0.9053913950920104,0.0,235.99708557128903,244.0,40870.17578125,0.0,2771.532470703125,1.0,280.957763671875,283.62811279296875,291.7818603515625,294.4146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35768.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245317578315736,1.0,0.0,0.0,3.662147045135498,3.6621711254119873,8.948800314101391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.361328125,0.0,1544.9854736328125,1895.4371337890625,0.0,3630.920166015625,0.907828688621521,1.0,0.0,3.0,1.0,0.0
12228240,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8555624485015869,0.5353705286979675,0.4864572584629059,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.85511714220047,0.5357388854026794,0.5114456415176392,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.75654536485672,0.3658913373947143,0.260112464427948,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7242341041564941,0.3171587884426117,0.3064649701118469,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6262355446815491,0.2032743245363235,0.9451807737350464,285.1031188964844,284.95001220703125,300.6566772460937,288.7322692871094,298.1787109375,297.2252197265625,285.1018371582031,1.0,0.6198732852935791,0.3811059594154358,0.3811059594154358,1.0,1.0,-3.013345241546631,0.8385045528411865,2.1748406887054443,0.1543899327516555,0.9053913950920104,0.9053913950920104,0.0,235.99708557128903,244.0,40870.17578125,0.0,2771.532470703125,1.0,280.957763671875,283.62811279296875,291.7818603515625,294.4146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35768.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245317578315736,1.0,0.0,0.0,3.662147045135498,3.6621711254119873,8.948800314101391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.361328125,0.0,1544.9854736328125,1895.4371337890625,0.0,3630.920166015625,0.907828688621521,1.0,0.0,3.0,1.0,0.0
12228300,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8532329201698303,0.5334609746932983,0.4850587546825409,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8540201783180237,0.536290168762207,0.5122424960136414,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7555290460586548,0.3661500513553619,0.2604695558547973,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.723152220249176,0.3171509504318237,0.3066773116588592,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6251463890075684,0.2030601948499679,0.9451320767402648,284.9588623046875,284.95001220703125,300.67498779296875,288.7444152832031,298.18017578125,297.2211608886719,284.9505615234375,1.0,0.6209325194358826,0.3808923661708832,0.3808923661708832,1.0,1.0,-3.0132529735565186,0.8378993272781372,2.175353765487671,0.1538046449422836,0.9040521383285522,0.9040521383285522,0.0,237.9510498046875,244.0,41754.8046875,0.0,2781.39404296875,1.0,280.70086669921875,283.4428405761719,291.83026123046875,294.5826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35872.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350800514221193,1.0,0.0,0.0,3.664361476898194,3.6643855571746826,8.959626143223431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.4267578125,0.0,1548.244140625,1895.4371337890625,0.0,3727.615478515625,0.908355951309204,1.0,0.0,3.0,1.0,0.0
12228360,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.850447416305542,0.5312817096710205,0.4832510352134704,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8524845242500305,0.5365622043609619,0.5126674175262451,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.754097044467926,0.3661853075027466,0.2606074810028076,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7216774225234985,0.316926509141922,0.3066275715827942,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.623674213886261,0.2026515305042266,0.9440725445747375,284.90948486328125,284.95001220703125,300.6933288574219,288.7566833496094,298.1793212890625,297.2145690917969,284.9079284667969,1.0,0.6217926144599915,0.3805516362190246,0.3805516362190246,1.0,1.0,-3.010426998138428,0.8360469937324524,2.174379825592041,0.1525695025920868,0.9032424688339232,0.9032424688339232,0.0,240.1347198486328,247.0,41858.359375,0.0,2787.067138671875,1.0,280.6581726074219,283.3916320800781,291.8170166015625,294.5337219238281,293.1499938964844,293.1499938964844,280.3500061035156,35960.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401549696922302,1.0,0.0,0.0,3.6642656326293945,3.664289951324463,8.959158321886207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5263671875,0.0,1548.8011474609375,1895.4371337890625,0.0,3773.853759765625,0.90842604637146,1.0,0.0,3.0,1.0,0.0
12228420,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8448140621185303,0.5266036987304688,0.4793646931648254,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8492345809936523,0.5366734266281128,0.5130971074104309,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7510583996772766,0.3659374415874481,0.2606480419635772,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7184585332870483,0.3161235153675079,0.3061704635620117,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6203762888908386,0.2014908492565155,0.940273940563202,284.7166442871094,284.95001220703125,300.7300109863281,288.7816162109375,298.17535400390625,297.19891357421875,284.71502685546875,1.0,0.623056948184967,0.3798701465129852,0.3798701465129852,1.0,1.0,-3.001209259033203,0.8310948610305786,2.170114517211914,0.1496084034442901,0.8985406756401062,0.8985406756401062,0.0,244.42030334472656,235.0,42826.828125,0.0,2790.959228515625,1.0,280.358154296875,283.15985107421875,291.8290405273437,294.61041259765625,293.1499938964844,293.1499938964844,280.6499938964844,36200.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523622393608092,1.0,0.0,0.0,3.657527685165405,3.6575520038604736,8.926239729589724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.36474609375,0.0,1543.06298828125,1895.4371337890625,0.0,3884.218017578125,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12228480,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8448140621185303,0.5266036987304688,0.4793646931648254,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8492345809936523,0.5366734266281128,0.5130971074104309,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7510583996772766,0.3659374415874481,0.2606480419635772,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7184585332870483,0.3161235153675079,0.3061704635620117,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6203762888908386,0.2014908492565155,0.940273940563202,284.7166442871094,284.95001220703125,300.7300109863281,288.7816162109375,298.17535400390625,297.19891357421875,284.71502685546875,1.0,0.623056948184967,0.3798701465129852,0.3798701465129852,1.0,1.0,-3.001209259033203,0.8310948610305786,2.170114517211914,0.1496084034442901,0.8985406756401062,0.8985406756401062,0.0,244.42030334472656,235.0,42826.828125,0.0,2790.959228515625,1.0,280.358154296875,283.15985107421875,291.8290405273437,294.61041259765625,293.1499938964844,293.1499938964844,280.6499938964844,36200.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523622393608092,1.0,0.0,0.0,3.657527685165405,3.6575520038604736,8.926239729589724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.36474609375,0.0,1543.06298828125,1895.4371337890625,0.0,3884.218017578125,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12228540,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8454291224479675,0.5241101384162903,0.4763653576374054,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8520137071609497,0.5381888151168823,0.5139017105102539,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7533838748931885,0.3669112920761108,0.2609170377254486,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7201111316680908,0.3161717057228088,0.3057695031166076,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6211297512054443,0.2008697092533111,0.9358077049255372,284.8832397460937,284.95001220703125,300.76666259765625,288.8070373535156,298.1819152832031,297.1976928710937,284.8845520019531,1.0,0.6198305487632751,0.3791886568069458,0.3791886568069458,1.0,1.0,-2.9930341243743896,0.8265112042427063,2.166522979736328,0.1466199457645416,0.8989968299865723,0.8989968299865723,0.0,240.93112182617188,223.0,41714.03125,0.0,2757.16650390625,1.0,280.6422119140625,283.3686828613281,291.7565002441406,294.3992004394531,293.1499938964844,293.1499938964844,280.95001220703125,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378668069839478,1.0,0.0,0.0,3.652790069580078,3.652814149856568,8.903130037651863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.17236328125,0.0,1537.0699462890625,1895.4371337890625,0.0,3753.0302734375,0.9059841632843018,1.0,0.0,3.0,1.0,0.0
12228600,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8454291224479675,0.5241101384162903,0.4763653576374054,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8520137071609497,0.5381888151168823,0.5139017105102539,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7533838748931885,0.3669112920761108,0.2609170377254486,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7201111316680908,0.3161717057228088,0.3057695031166076,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6211297512054443,0.2008697092533111,0.9358077049255372,284.8832397460937,284.95001220703125,300.76666259765625,288.8070373535156,298.1819152832031,297.1976928710937,284.8845520019531,1.0,0.6198305487632751,0.3791886568069458,0.3791886568069458,1.0,1.0,-2.9930341243743896,0.8265112042427063,2.166522979736328,0.1466199457645416,0.8989968299865723,0.8989968299865723,0.0,240.93112182617188,223.0,41714.03125,0.0,2757.16650390625,1.0,280.6422119140625,283.3686828613281,291.7565002441406,294.3992004394531,293.1499938964844,293.1499938964844,280.95001220703125,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378668069839478,1.0,0.0,0.0,3.652790069580078,3.652814149856568,8.903130037651863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.17236328125,0.0,1537.0699462890625,1895.4371337890625,0.0,3753.0302734375,0.9059841632843018,1.0,0.0,3.0,1.0,0.0
12228660,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8507013320922852,0.5234447717666626,0.4751619100570678,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8591927289962769,0.5409125089645386,0.5158581137657166,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7597625851631165,0.3690016567707062,0.2619471848011017,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7253769636154175,0.3172004222869873,0.3062058985233307,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6251745223999023,0.2011160403490066,0.9345232844352722,285.0743713378906,284.95001220703125,300.8004150390625,288.830810546875,298.19903564453125,297.2094116210937,285.0765991210937,1.0,0.6155368089675903,0.3789628744125366,0.3789628744125366,1.0,1.0,-2.994149684906006,0.826257050037384,2.1678926944732666,0.1459267884492874,0.9021117091178894,0.9021117091178894,0.0,233.12771606445312,223.0,40760.68359375,0.0,2719.49658203125,1.0,280.9389953613281,283.59979248046875,291.7577209472656,294.3132629394531,293.1499938964844,293.1499938964844,280.95001220703125,35917.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213849306106568,1.0,0.0,0.0,3.655099391937256,3.655123472213745,8.914390718928189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.04736328125,0.0,1538.2283935546875,1895.4371337890625,0.0,3601.933837890625,0.9063827395439148,1.0,0.0,3.0,1.0,0.0
12228720,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.851306140422821,0.5233985185623169,0.475101500749588,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8599668741226196,0.5411673188209534,0.5160685777664185,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7604562640190125,0.369202971458435,0.2620638608932495,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.725950300693512,0.317309707403183,0.3062748312950134,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6256347894668579,0.2011593282222747,0.934539794921875,285.0782775878906,284.95001220703125,300.8033447265625,288.8329162597656,298.20068359375,297.2105712890625,285.0800170898437,1.0,0.615135908126831,0.3789432346820831,0.3789432346820831,1.0,1.0,-2.994572877883911,0.826348066329956,2.168224811553955,0.145914539694786,0.902298629283905,0.902298629283905,0.0,232.3313140869141,211.0,40762.29296875,0.0,2716.247802734375,1.0,280.9418029785156,283.6035461425781,291.7655334472656,294.3257751464844,293.1499938964844,293.1499938964844,280.6499938964844,35907.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208334684371948,1.0,0.0,0.0,3.655518770217896,3.6555426120758057,8.916435945138801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.75927734375,0.0,1538.626220703125,1895.4371337890625,0.0,3596.84814453125,0.906467080116272,1.0,0.0,3.0,1.0,0.0
12228780,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8583054542541504,0.5209940075874329,0.4731680750846863,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8693723678588867,0.5430415868759155,0.5178766250610352,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7688543200492859,0.3706985414028168,0.2630662620067596,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.732836127281189,0.3179008662700653,0.3067023158073425,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6312016844749451,0.2012088149785995,0.9336920976638794,284.9101257324219,284.95001220703125,300.8399963378906,288.85919189453125,298.21148681640625,297.212646484375,284.90887451171875,1.0,0.609565794467926,0.3786978125572204,0.3786978125572204,1.0,1.0,-2.9951326847076416,0.8258767127990723,2.1692559719085693,0.1453580111265182,0.9003984332084656,0.9003984332084656,0.0,222.4729156494141,199.0,41778.98046875,0.0,2666.9599609375,1.0,280.65777587890625,283.392333984375,291.8920288085937,294.581298828125,293.1499938964844,293.1499938964844,280.3500061035156,36026.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931788682937622,1.0,0.0,0.0,3.655317068099976,3.655341148376465,8.915452553992509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.91796875,0.0,1539.2918701171875,1895.4371337890625,0.0,3697.525146484375,0.9064760208129884,1.0,0.0,3.0,1.0,0.0
12228840,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8583054542541504,0.5209940075874329,0.4731680750846863,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8693723678588867,0.5430415868759155,0.5178766250610352,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7688543200492859,0.3706985414028168,0.2630662620067596,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.732836127281189,0.3179008662700653,0.3067023158073425,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6312016844749451,0.2012088149785995,0.9336920976638794,284.9101257324219,284.95001220703125,300.8399963378906,288.85919189453125,298.21148681640625,297.212646484375,284.90887451171875,1.0,0.609565794467926,0.3786978125572204,0.3786978125572204,1.0,1.0,-2.9951326847076416,0.8258767127990723,2.1692559719085693,0.1453580111265182,0.9003984332084656,0.9003984332084656,0.0,222.4729156494141,199.0,41778.98046875,0.0,2666.9599609375,1.0,280.65777587890625,283.392333984375,291.8920288085937,294.581298828125,293.1499938964844,293.1499938964844,280.3500061035156,36026.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931788682937622,1.0,0.0,0.0,3.655317068099976,3.655341148376465,8.915452553992509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.91796875,0.0,1539.2918701171875,1895.4371337890625,0.0,3697.525146484375,0.9064760208129884,1.0,0.0,3.0,1.0,0.0
12228900,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8615317344665527,0.5191816687583923,0.4715715944766998,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8739190697669983,0.5434554815292358,0.5182539224624634,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7728856205940247,0.3710446357727051,0.2632685303688049,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7361016869544983,0.3178524076938629,0.3065862357616424,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.633812665939331,0.200979396700859,0.9321897625923156,284.7706298828125,284.95001220703125,300.8583374023437,288.8724975585937,298.2131042480469,297.2088623046875,284.7622375488281,1.0,0.6063666939735413,0.3785750865936279,0.3785750865936279,1.0,1.0,-2.991969108581543,0.8244776725769043,2.1674914360046387,0.1446654200553894,0.897853434085846,0.897853434085846,0.0,217.56884765625,199.0,42701.67578125,0.0,2635.870361328125,1.0,280.4010925292969,283.2138366699219,291.9448547363281,294.7544860839844,293.1499938964844,293.1499938964844,280.3500061035156,36138.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411349296569824,1.0,0.0,0.0,3.65250825881958,3.652532339096069,8.901756132217997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.07958984375,0.0,1536.9991455078125,1895.4371337890625,0.0,3782.759521484375,0.905885934829712,1.0,0.0,3.0,1.0,0.0
12228960,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8645792007446289,0.5171289443969727,0.4696091413497925,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.8783390522003174,0.5436179041862488,0.5182917714118958,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7767842411994934,0.3712005317211151,0.2632778584957123,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.7392388582229614,0.3176201283931732,0.3062414824962616,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.6362788081169128,0.2005953937768936,0.9298573136329652,284.7204895019531,284.95001220703125,300.8766784667969,288.8858947753906,298.212646484375,297.2027893066406,284.71893310546875,1.0,0.6028864979743958,0.3783495128154754,0.3783495128154754,1.0,1.0,-2.9864518642425537,0.8220260143280029,2.164425849914551,0.1434348970651626,0.8957773447036743,0.8957773447036743,0.0,212.6954498291016,187.0,42759.2890625,0.0,2600.548095703125,1.0,280.3581237792969,283.1632385253906,291.9369201660156,294.7095031738281,293.1499938964844,293.1499938964844,280.6499938964844,36237.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94548237323761,1.0,0.0,0.0,3.647182941436768,3.647207021713257,8.875817911757622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.39501953125,0.0,1531.8121337890625,1895.4371337890625,0.0,3822.174072265625,0.9047945141792296,1.0,0.0,3.0,1.0,0.0
