time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229020,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8733956813812256,0.51515132188797,0.4668321013450622,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8897183537483215,0.5453819632530212,0.5190633535385132,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.786918044090271,0.3727408647537231,0.2637427151203155,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7474538087844849,0.3180297613143921,0.305910974740982,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6428278088569641,0.2003980278968811,0.9259961247444152,284.889404296875,284.95001220703125,300.913330078125,288.9129638671875,298.2222900390625,297.20489501953125,284.890869140625,1.0,0.5956640839576721,0.3778983652591705,0.3778983652591705,1.0,1.0,-2.9795494079589844,0.8184993267059326,2.161050081253052,0.1412147432565689,0.8963284492492676,0.8963284492492676,0.0,201.6011505126953,175.0,41671.70703125,0.0,2531.150634765625,1.0,280.6421203613281,283.3739013671875,291.86895751953125,294.5094299316406,293.1499938964844,293.1499938964844,280.95001220703125,36122.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324777126312256,1.0,0.0,0.0,3.641803503036499,3.641827344894409,8.849654022924369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.47900390625,0.0,1524.98095703125,1895.4371337890625,0.0,3703.831298828125,0.903541088104248,1.0,0.0,3.0,1.0,0.0
12229080,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8733956813812256,0.51515132188797,0.4668321013450622,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8897183537483215,0.5453819632530212,0.5190633535385132,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.786918044090271,0.3727408647537231,0.2637427151203155,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7474538087844849,0.3180297613143921,0.305910974740982,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6428278088569641,0.2003980278968811,0.9259961247444152,284.889404296875,284.95001220703125,300.913330078125,288.9129638671875,298.2222900390625,297.20489501953125,284.890869140625,1.0,0.5956640839576721,0.3778983652591705,0.3778983652591705,1.0,1.0,-2.9795494079589844,0.8184993267059326,2.161050081253052,0.1412147432565689,0.8963284492492676,0.8963284492492676,0.0,201.6011505126953,175.0,41671.70703125,0.0,2531.150634765625,1.0,280.6421203613281,283.3739013671875,291.86895751953125,294.5094299316406,293.1499938964844,293.1499938964844,280.95001220703125,36122.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324777126312256,1.0,0.0,0.0,3.641803503036499,3.641827344894409,8.849654022924369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.47900390625,0.0,1524.98095703125,1895.4371337890625,0.0,3703.831298828125,0.903541088104248,1.0,0.0,3.0,1.0,0.0
12229140,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.886498749256134,0.5148237943649292,0.4657834768295288,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9052298665046692,0.5485066771507263,0.5212290287017822,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8008588552474976,0.3754864633083343,0.2651048302650451,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7591443657875061,0.3194232881069183,0.3065206408500671,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.65251225233078,0.200996994972229,0.9254814982414246,285.0858459472656,284.95001220703125,300.95001220703125,288.9403991699219,298.2419738769531,297.2198181152344,285.087646484375,1.0,0.5887677073478699,0.3774471879005432,0.3774471879005432,1.0,1.0,-2.982635259628296,0.8183436989784241,2.164291381835937,0.1401944011449813,0.8997381925582886,0.8997381925582886,0.0,189.0502777099609,163.0,40730.5234375,0.0,2473.07421875,1.0,280.9416809082031,283.6094055175781,291.8772277832031,294.43701171875,293.1499938964844,293.1499938964844,281.25,35909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163185954093932,1.0,0.0,0.0,3.644451141357422,3.644475221633911,8.862526783559588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.580078125,0.0,1526.3277587890625,1895.4371337890625,0.0,3555.146240234375,0.9039939641952516,1.0,0.0,3.0,1.0,0.0
12229200,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.886498749256134,0.5148237943649292,0.4657834768295288,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9052298665046692,0.5485066771507263,0.5212290287017822,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8008588552474976,0.3754864633083343,0.2651048302650451,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7591443657875061,0.3194232881069183,0.3065206408500671,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.65251225233078,0.200996994972229,0.9254814982414246,285.0858459472656,284.95001220703125,300.95001220703125,288.9403991699219,298.2419738769531,297.2198181152344,285.087646484375,1.0,0.5887677073478699,0.3774471879005432,0.3774471879005432,1.0,1.0,-2.982635259628296,0.8183436989784241,2.164291381835937,0.1401944011449813,0.8997381925582886,0.8997381925582886,0.0,189.0502777099609,163.0,40730.5234375,0.0,2473.07421875,1.0,280.9416809082031,283.6094055175781,291.8772277832031,294.43701171875,293.1499938964844,293.1499938964844,281.25,35909.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163185954093932,1.0,0.0,0.0,3.644451141357422,3.644475221633911,8.862526783559588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.580078125,0.0,1526.3277587890625,1895.4371337890625,0.0,3555.146240234375,0.9039939641952516,1.0,0.0,3.0,1.0,0.0
12229260,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.9119250774383544,0.5193232893943787,0.4682024419307709,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.9357552528381348,0.5566323399543762,0.5271016359329224,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8249351382255554,0.383223682641983,0.2691911160945892,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.7823678851127625,0.3258774876594543,0.3108190894126892,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.6741108894348145,0.2068490236997604,0.942899525165558,285.3210144042969,284.95001220703125,300.9824523925781,288.9682312011719,298.2973327636719,297.2806701660156,285.32452392578125,1.0,0.5841906070709229,0.3771490156650543,0.3771490156650543,1.0,1.0,-3.0235750675201416,0.831357479095459,2.1922175884246826,0.143531396985054,0.9065194725990297,0.9065194725990297,0.0,172.16488647460938,151.0,40390.61328125,0.0,2462.509521484375,1.0,281.2417297363281,283.87615966796875,291.9195861816406,294.4397888183594,293.1499938964844,293.1499938964844,280.95001220703125,35630.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034265875816344,1.0,0.0,0.0,3.6572556495666495,3.65727972984314,8.924911867325136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5712890625,0.0,1538.48193359375,1895.4371337890625,0.0,3435.50390625,0.906675100326538,1.0,0.0,3.0,1.0,0.0
12229320,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.9119250774383544,0.5193232893943787,0.4682024419307709,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.9357552528381348,0.5566323399543762,0.5271016359329224,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8249351382255554,0.383223682641983,0.2691911160945892,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.7823678851127625,0.3258774876594543,0.3108190894126892,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.6741108894348145,0.2068490236997604,0.942899525165558,285.3210144042969,284.95001220703125,300.9824523925781,288.9682312011719,298.2973327636719,297.2806701660156,285.32452392578125,1.0,0.5841906070709229,0.3771490156650543,0.3771490156650543,1.0,1.0,-3.0235750675201416,0.831357479095459,2.1922175884246826,0.143531396985054,0.9065194725990297,0.9065194725990297,0.0,172.16488647460938,151.0,40390.61328125,0.0,2462.509521484375,1.0,281.2417297363281,283.87615966796875,291.9195861816406,294.4397888183594,293.1499938964844,293.1499938964844,280.95001220703125,35630.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034265875816344,1.0,0.0,0.0,3.6572556495666495,3.65727972984314,8.924911867325136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.5712890625,0.0,1538.48193359375,1895.4371337890625,0.0,3435.50390625,0.906675100326538,1.0,0.0,3.0,1.0,0.0
12229380,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9381374716758728,0.5199053287506104,0.4691066443920135,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9638236165046692,0.5615161061286926,0.5319295525550842,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.8470141291618347,0.3880387246608734,0.272647887468338,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.805050253868103,0.3297566473484039,0.3145431280136108,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.6957573890686035,0.2105836123228073,0.9594753980636596,285.18017578125,284.95001220703125,301.0068054199219,288.9964904785156,298.32275390625,297.3043518066406,285.179931640625,1.0,0.5807091593742371,0.3768508434295654,0.3768508434295654,1.0,1.0,-3.059051036834717,0.84245765209198,2.2165935039520264,0.1470338106155395,0.9084206223487854,0.9084206223487854,0.0,158.5631866455078,139.0,41775.046875,0.0,2458.173583984375,1.0,280.9577331542969,283.6803894042969,292.0579833984375,294.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,35682.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205529689788818,1.0,0.0,0.0,3.669764757156372,3.66978907585144,8.986069133243291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.4443359375,0.0,1552.879150390625,1895.4371337890625,0.0,3594.260498046875,0.9094803333282472,1.0,0.0,3.0,1.0,0.0
12229440,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9381374716758728,0.5199053287506104,0.4691066443920135,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9638236165046692,0.5615161061286926,0.5319295525550842,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.8470141291618347,0.3880387246608734,0.272647887468338,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.805050253868103,0.3297566473484039,0.3145431280136108,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.6957573890686035,0.2105836123228073,0.9594753980636596,285.18017578125,284.95001220703125,301.0068054199219,288.9964904785156,298.32275390625,297.3043518066406,285.179931640625,1.0,0.5807091593742371,0.3768508434295654,0.3768508434295654,1.0,1.0,-3.059051036834717,0.84245765209198,2.2165935039520264,0.1470338106155395,0.9084206223487854,0.9084206223487854,0.0,158.5631866455078,139.0,41775.046875,0.0,2458.173583984375,1.0,280.9577331542969,283.6803894042969,292.0579833984375,294.7399597167969,293.1499938964844,293.1499938964844,280.6499938964844,35682.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205529689788818,1.0,0.0,0.0,3.669764757156372,3.66978907585144,8.986069133243291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.4443359375,0.0,1552.879150390625,1895.4371337890625,0.0,3594.260498046875,0.9094803333282472,1.0,0.0,3.0,1.0,0.0
12229500,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.948821187019348,0.5191901326179504,0.4685401320457458,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9745582938194276,0.5629966855049133,0.5333771705627441,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8567168712615967,0.3896114230155945,0.2737543880939483,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8143068552017212,0.3308967649936676,0.31562539935112,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7047845125198364,0.2117194235324859,0.9645137190818788,285.0487670898437,284.95001220703125,301.0160827636719,289.0107727050781,298.3267517089844,297.3060913085937,285.0415344238281,1.0,0.5786978602409363,0.3767017722129822,0.3767017722129822,1.0,1.0,-3.068808078765869,0.8453197479248047,2.2234883308410645,0.1478218287229538,0.9078069925308228,0.9078069925308228,0.0,153.0499267578125,139.0,42844.125,0.0,2447.643310546875,1.0,280.7006225585937,283.505126953125,292.1098022460937,294.9232482910156,293.1499938964844,293.1499938964844,280.6499938964844,35767.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324955940246582,1.0,0.0,0.0,3.674025297164917,3.674049615859986,9.006946584122488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.75390625,0.0,1558.3099365234375,1895.4371337890625,0.0,3703.994384765625,0.910454273223877,1.0,0.0,3.0,1.0,0.0
12229560,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9582116603851318,0.5181002616882324,0.4674675762653351,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9837254285812378,0.564059853553772,0.5343063473701477,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8659180402755737,0.390827476978302,0.2745359539985657,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8224567770957947,0.3316659331321716,0.3162832856178283,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7128161191940308,0.2124852687120437,0.9676843881607056,285.0082092285156,284.95001220703125,301.0235290527344,289.025146484375,298.325439453125,297.3035888671875,285.00738525390625,1.0,0.576388955116272,0.3760669231414795,0.3760669231414795,1.0,1.0,-3.074184894561768,0.8454610705375671,2.228723764419556,0.1468382626771927,0.9077457785606384,0.9077457785606384,0.0,148.00550842285156,142.0,43057.15625,0.0,2431.29052734375,1.0,280.6580810546875,283.45977783203125,292.0992126464844,294.8860778808594,293.1499938964844,293.1499938964844,280.3500061035156,35838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938976228237152,1.0,0.0,0.0,3.676314353942871,3.67633843421936,9.018173159347498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.13037109375,0.0,1561.428466796875,1895.4371337890625,0.0,3763.131591796875,0.911044418811798,1.0,0.0,3.0,1.0,0.0
12229620,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9638635516166688,0.5153526067733765,0.4650512933731079,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9904598593711852,0.5654616355895996,0.5356970429420471,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.87375807762146,0.3926539719104767,0.2758340537548065,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8288478255271912,0.3325250148773193,0.3171550631523132,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7189093232154846,0.2132852971553802,0.9716461300849916,284.8305053710937,284.95001220703125,301.0331115722656,289.05401611328125,298.3163146972656,297.2925720214844,284.8295288085937,1.0,0.5754216909408569,0.3747972846031189,0.3747972846031189,1.0,1.0,-3.080329179763794,0.8440180420875549,2.236311197280884,0.1440684497356414,0.9046623706817628,0.9046623706817628,0.0,144.50132751464844,145.0,44247.5859375,0.0,2424.416748046875,1.0,280.3580322265625,283.2380065917969,292.1128234863281,294.9793701171875,293.1499938964844,293.1499938964844,280.04998779296875,36046.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534557461738586,1.0,0.0,0.0,3.6752097606658936,3.675233840942383,9.012754276227496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.36328125,0.0,1561.7474365234375,1895.4371337890625,0.0,3894.0400390625,0.910933554172516,1.0,0.0,3.0,1.0,0.0
12229680,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9638635516166688,0.5153526067733765,0.4650512933731079,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9904598593711852,0.5654616355895996,0.5356970429420471,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.87375807762146,0.3926539719104767,0.2758340537548065,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8288478255271912,0.3325250148773193,0.3171550631523132,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7189093232154846,0.2132852971553802,0.9716461300849916,284.8305053710937,284.95001220703125,301.0331115722656,289.05401611328125,298.3163146972656,297.2925720214844,284.8295288085937,1.0,0.5754216909408569,0.3747972846031189,0.3747972846031189,1.0,1.0,-3.080329179763794,0.8440180420875549,2.236311197280884,0.1440684497356414,0.9046623706817628,0.9046623706817628,0.0,144.50132751464844,145.0,44247.5859375,0.0,2424.416748046875,1.0,280.3580322265625,283.2380065917969,292.1128234863281,294.9793701171875,293.1499938964844,293.1499938964844,280.04998779296875,36046.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534557461738586,1.0,0.0,0.0,3.6752097606658936,3.675233840942383,9.012754276227496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.36328125,0.0,1561.7474365234375,1895.4371337890625,0.0,3894.0400390625,0.910933554172516,1.0,0.0,3.0,1.0,0.0
12229740,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.9615296125411988,0.5120834112167358,0.4622489511966705,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.990593433380127,0.5661782026290894,0.5365184545516968,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8744972348213196,0.3939306735992431,0.276808351278305,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8288707733154297,0.3327539563179016,0.3175078928470611,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.718954861164093,0.2133892327547073,0.9728344082832336,284.6500549316406,284.95001220703125,301.0360412597656,289.0830078125,298.3014221191406,297.2767333984375,284.64898681640625,1.0,0.5756779909133911,0.3735276162624359,0.3735276162624359,1.0,1.0,-3.0809764862060547,0.840726375579834,2.2402501106262207,0.1406694650650024,0.8991512060165405,0.8991512060165405,0.0,144.69845581054688,148.0,45332.3046875,0.0,2426.683837890625,1.0,280.0580749511719,283.0166320800781,292.1270446777344,295.0615539550781,293.1499938964844,293.1499938964844,280.3500061035156,36289.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96473890542984,1.0,0.0,0.0,3.66511607170105,3.665140151977539,8.963316417975875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.99853515625,0.0,1552.2271728515625,1895.4371337890625,0.0,3994.71435546875,0.9088380932807922,1.0,0.0,3.0,1.0,0.0
12229800,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.9615296125411988,0.5120834112167358,0.4622489511966705,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.990593433380127,0.5661782026290894,0.5365184545516968,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8744972348213196,0.3939306735992431,0.276808351278305,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8288707733154297,0.3327539563179016,0.3175078928470611,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.718954861164093,0.2133892327547073,0.9728344082832336,284.6500549316406,284.95001220703125,301.0360412597656,289.0830078125,298.3014221191406,297.2767333984375,284.64898681640625,1.0,0.5756779909133911,0.3735276162624359,0.3735276162624359,1.0,1.0,-3.0809764862060547,0.840726375579834,2.2402501106262207,0.1406694650650024,0.8991512060165405,0.8991512060165405,0.0,144.69845581054688,148.0,45332.3046875,0.0,2426.683837890625,1.0,280.0580749511719,283.0166320800781,292.1270446777344,295.0615539550781,293.1499938964844,293.1499938964844,280.3500061035156,36289.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96473890542984,1.0,0.0,0.0,3.66511607170105,3.665140151977539,8.963316417975875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.99853515625,0.0,1552.2271728515625,1895.4371337890625,0.0,3994.71435546875,0.9088380932807922,1.0,0.0,3.0,1.0,0.0
12229860,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9588937759399414,0.5108582377433777,0.4605628848075866,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9902388453483582,0.5683321952819824,0.538060188293457,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8747835755348206,0.3964298367500305,0.2782481610774994,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8283476829528809,0.3337980508804321,0.3182029724121094,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7183538675308228,0.2139240950345993,0.9743820428848268,284.828369140625,284.95001220703125,301.03277587890625,289.11199951171875,298.2977600097656,297.2748718261719,284.8302001953125,1.0,0.5768232345581055,0.3730183839797973,0.3730183839797973,1.0,1.0,-3.085216999053955,0.8406715989112854,2.2445454597473145,0.1395043283700943,0.8989573121070862,0.8989573121070862,0.0,145.56446838378906,151.0,44327.07421875,0.0,2439.216796875,1.0,280.3422546386719,283.2354736328125,292.0663146972656,294.8670959472656,293.1499938964844,293.1499938964844,280.6499938964844,36190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512900114059448,1.0,0.0,0.0,3.657206058502197,3.657230138778688,8.9246691459266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.931640625,0.0,1542.6279296875,1895.4371337890625,0.0,3874.575927734375,0.9070316553115844,1.0,0.0,3.0,1.0,0.0
12229920,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9588937759399414,0.5108582377433777,0.4605628848075866,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9902388453483582,0.5683321952819824,0.538060188293457,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8747835755348206,0.3964298367500305,0.2782481610774994,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8283476829528809,0.3337980508804321,0.3182029724121094,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7183538675308228,0.2139240950345993,0.9743820428848268,284.828369140625,284.95001220703125,301.03277587890625,289.11199951171875,298.2977600097656,297.2748718261719,284.8302001953125,1.0,0.5768232345581055,0.3730183839797973,0.3730183839797973,1.0,1.0,-3.085216999053955,0.8406715989112854,2.2445454597473145,0.1395043283700943,0.8989573121070862,0.8989573121070862,0.0,145.56446838378906,151.0,44327.07421875,0.0,2439.216796875,1.0,280.3422546386719,283.2354736328125,292.0663146972656,294.8670959472656,293.1499938964844,293.1499938964844,280.6499938964844,36190.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512900114059448,1.0,0.0,0.0,3.657206058502197,3.657230138778688,8.9246691459266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.931640625,0.0,1542.6279296875,1895.4371337890625,0.0,3874.575927734375,0.9070316553115844,1.0,0.0,3.0,1.0,0.0
12229980,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9590299129486084,0.5112494230270386,0.4606379866600036,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9917980432510376,0.5719313025474548,0.5411549210548401,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8774257898330688,0.4001750946044922,0.2806691527366638,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8298136591911316,0.3358691334724426,0.319942444562912,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7196063995361328,0.2152529805898666,0.9795087575912476,285.0310974121094,284.95001220703125,301.0238037109375,289.140869140625,298.3032531738281,297.2864990234375,285.033203125,1.0,0.5791953206062317,0.3725091516971588,0.3725091516971588,1.0,1.0,-3.100183725357056,0.844240128993988,2.255943536758423,0.1396476179361343,0.9016900658607484,0.9016900658607484,0.0,146.124755859375,154.0,43424.95703125,0.0,2470.4501953125,1.0,280.6418151855469,283.47589111328125,292.08233642578125,294.80621337890625,293.1499938964844,293.1499938964844,280.3500061035156,35984.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362261295318604,1.0,0.0,0.0,3.6570796966552734,3.657103776931762,8.924052394831961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.97607421875,0.0,1540.94189453125,1895.4371337890625,0.0,3738.074462890625,0.9068707227706908,1.0,0.0,3.0,1.0,0.0
12230040,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9590299129486084,0.5112494230270386,0.4606379866600036,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9917980432510376,0.5719313025474548,0.5411549210548401,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8774257898330688,0.4001750946044922,0.2806691527366638,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8298136591911316,0.3358691334724426,0.319942444562912,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7196063995361328,0.2152529805898666,0.9795087575912476,285.0310974121094,284.95001220703125,301.0238037109375,289.140869140625,298.3032531738281,297.2864990234375,285.033203125,1.0,0.5791953206062317,0.3725091516971588,0.3725091516971588,1.0,1.0,-3.100183725357056,0.844240128993988,2.255943536758423,0.1396476179361343,0.9016900658607484,0.9016900658607484,0.0,146.124755859375,154.0,43424.95703125,0.0,2470.4501953125,1.0,280.6418151855469,283.47589111328125,292.08233642578125,294.80621337890625,293.1499938964844,293.1499938964844,280.3500061035156,35984.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362261295318604,1.0,0.0,0.0,3.6570796966552734,3.657103776931762,8.924052394831961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.97607421875,0.0,1540.94189453125,1895.4371337890625,0.0,3738.074462890625,0.9068707227706908,1.0,0.0,3.0,1.0,0.0
12230100,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9585281610488892,0.5109049677848816,0.460705816745758,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9921619296073914,0.5733831524848938,0.5428053140640259,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8783060312271118,0.4017856121063232,0.2819600999355316,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8301937580108643,0.3367474377155304,0.3209385275840759,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7199796438217163,0.2158574312925338,0.9827231168746948,284.91754150390625,284.95001220703125,301.017333984375,289.1551818847656,298.3031921386719,297.2892150878906,284.9109191894531,1.0,0.5807167291641235,0.3722545504570007,0.3722545504570007,1.0,1.0,-3.1088685989379883,0.8464108109474182,2.262457847595215,0.1399606764316558,0.9003952741622925,0.9003952741622925,0.0,146.7556915283203,154.0,44468.80859375,0.0,2490.310546875,1.0,280.3984680175781,283.32135009765625,292.1807556152344,295.0599670410156,293.1499938964844,293.1499938964844,280.3500061035156,36031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431577324867249,1.0,0.0,0.0,3.65678071975708,3.656804800033569,8.922594361138181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.4326171875,0.0,1540.9615478515625,1895.4371337890625,0.0,3801.1181640625,0.9067836999893188,1.0,0.0,3.0,1.0,0.0
12230160,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9558357000350952,0.5099465847015381,0.4600942730903625,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.990979254245758,0.5743129849433899,0.5439095497131348,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8773679137229919,0.4029825627803802,0.2829332649707794,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8290400505065918,0.3372885286808014,0.3216189444065094,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7190043926239014,0.2162160277366638,0.984996736049652,284.8803100585937,284.95001220703125,301.0096130371094,289.16943359375,298.2984924316406,297.2867736816406,284.8796691894531,1.0,0.5821871161460876,0.3718755841255188,0.3718755841255188,1.0,1.0,-3.1141886711120605,0.8471353054046631,2.267053365707397,0.1395943164825439,0.8995181322097778,0.8995181322097778,0.0,148.09210205078125,157.0,44657.1640625,0.0,2507.57421875,1.0,280.357666015625,283.2802124023437,292.2065124511719,295.0722351074219,293.1499938964844,293.1499938964844,280.6499938964844,36085.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478790760040284,1.0,0.0,0.0,3.654607057571411,3.654631137847901,8.91198908448132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.2724609375,0.0,1538.9420166015625,1895.4371337890625,0.0,3843.8349609375,0.906360924243927,1.0,0.0,3.0,1.0,0.0
12230220,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9511041045188904,0.5095059871673584,0.4593381285667419,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9889736175537108,0.5771758556365967,0.5463374853134155,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8760008215904236,0.4062564074993133,0.285049170255661,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8270865678787231,0.3389431834220886,0.32305508852005,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7172868847846985,0.217273399233818,0.989493489265442,285.0614624023437,284.95001220703125,300.9906921386719,289.1976318359375,298.2950134277344,297.291259765625,285.0633239746094,1.0,0.5852339863777161,0.3711177110671997,0.3711177110671997,1.0,1.0,-3.1258671283721924,0.8488853573799133,2.2769815921783447,0.1386859714984893,0.9024579524993896,0.9024579524993896,0.0,150.641845703125,160.0,43758.8046875,0.0,2543.631591796875,1.0,280.6422119140625,283.4986572265625,292.16864013671875,294.9300537109375,293.1499938964844,293.1499938964844,280.3500061035156,35917.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93858140707016,1.0,0.0,0.0,3.6568245887756334,3.656848669052124,8.922808092393097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7822265625,0.0,1540.1578369140625,1895.4371337890625,0.0,3759.5380859375,0.9067646265029908,1.0,0.0,3.0,1.0,0.0
12230280,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9511041045188904,0.5095059871673584,0.4593381285667419,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9889736175537108,0.5771758556365967,0.5463374853134155,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8760008215904236,0.4062564074993133,0.285049170255661,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8270865678787231,0.3389431834220886,0.32305508852005,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7172868847846985,0.217273399233818,0.989493489265442,285.0614624023437,284.95001220703125,300.9906921386719,289.1976318359375,298.2950134277344,297.291259765625,285.0633239746094,1.0,0.5852339863777161,0.3711177110671997,0.3711177110671997,1.0,1.0,-3.1258671283721924,0.8488853573799133,2.2769815921783447,0.1386859714984893,0.9024579524993896,0.9024579524993896,0.0,150.641845703125,160.0,43758.8046875,0.0,2543.631591796875,1.0,280.6422119140625,283.4986572265625,292.16864013671875,294.9300537109375,293.1499938964844,293.1499938964844,280.3500061035156,35917.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93858140707016,1.0,0.0,0.0,3.6568245887756334,3.656848669052124,8.922808092393097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7822265625,0.0,1540.1578369140625,1895.4371337890625,0.0,3759.5380859375,0.9067646265029908,1.0,0.0,3.0,1.0,0.0
12230340,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.945646107196808,0.5079700946807861,0.4585320353507995,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9864310026168824,0.579189658164978,0.5487203001976013,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8741393685340881,0.4088919758796692,0.2871834635734558,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8247038125991821,0.3401108086109161,0.3245003819465637,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7151851654052734,0.2180205285549163,0.9941273331642152,284.9071655273437,284.95001220703125,300.9674987792969,289.22528076171875,298.2847900390625,297.2882080078125,284.9063720703125,1.0,0.5884529948234558,0.3703598380088806,0.3703598380088806,1.0,1.0,-3.13764762878418,0.8506401777267456,2.287007570266724,0.1379890292882919,0.9006154537200928,0.9006154537200928,0.0,153.56410217285156,163.0,44972.546875,0.0,2582.117919921875,1.0,280.3577880859375,283.2997131347656,292.26531982421875,295.1568298339844,293.1499938964844,293.1499938964844,280.04998779296875,36030.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503308534622192,1.0,0.0,0.0,3.656405687332153,3.6564297676086426,8.920764003050863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.72119140625,0.0,1540.5361328125,1895.4371337890625,0.0,3865.9423828125,0.9067235589027404,1.0,0.0,3.0,1.0,0.0
12230400,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.945646107196808,0.5079700946807861,0.4585320353507995,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9864310026168824,0.579189658164978,0.5487203001976013,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8741393685340881,0.4088919758796692,0.2871834635734558,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8247038125991821,0.3401108086109161,0.3245003819465637,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7151851654052734,0.2180205285549163,0.9941273331642152,284.9071655273437,284.95001220703125,300.9674987792969,289.22528076171875,298.2847900390625,297.2882080078125,284.9063720703125,1.0,0.5884529948234558,0.3703598380088806,0.3703598380088806,1.0,1.0,-3.13764762878418,0.8506401777267456,2.287007570266724,0.1379890292882919,0.9006154537200928,0.9006154537200928,0.0,153.56410217285156,163.0,44972.546875,0.0,2582.117919921875,1.0,280.3577880859375,283.2997131347656,292.26531982421875,295.1568298339844,293.1499938964844,293.1499938964844,280.04998779296875,36030.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503308534622192,1.0,0.0,0.0,3.656405687332153,3.6564297676086426,8.920764003050863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.72119140625,0.0,1540.5361328125,1895.4371337890625,0.0,3865.9423828125,0.9067235589027404,1.0,0.0,3.0,1.0,0.0
12230460,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9363043904304504,0.505104124546051,0.456348568201065,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.980996310710907,0.5799162983894348,0.5498045086860657,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8693199157714844,0.4105370044708252,0.2885782718658447,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8197128176689148,0.3403809368610382,0.32509246468544,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.7105122804641724,0.2180453389883041,0.9957132935523988,284.7298889160156,284.95001220703125,300.9405517578125,289.2522888183594,298.2650146484375,297.2742614746094,284.7288513183594,1.0,0.5911266803741455,0.3695903718471527,0.3695903718471527,1.0,1.0,-3.140629768371582,0.8494493961334229,2.291180372238159,0.136276975274086,0.8961969017982483,0.8961969017982483,0.0,157.5884552001953,166.0,46096.08203125,0.0,2609.510009765625,1.0,280.0582275390625,283.0803527832031,292.3022155761719,295.2813720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634665846824646,1.0,0.0,0.0,3.648494005203247,3.648517847061157,8.882199722393125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.75830078125,0.0,1533.210205078125,1895.4371337890625,0.0,3983.426513671875,0.9050841331481934,1.0,0.0,3.0,1.0,0.0
12230520,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9363043904304504,0.505104124546051,0.456348568201065,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.980996310710907,0.5799162983894348,0.5498045086860657,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8693199157714844,0.4105370044708252,0.2885782718658447,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8197128176689148,0.3403809368610382,0.32509246468544,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.7105122804641724,0.2180453389883041,0.9957132935523988,284.7298889160156,284.95001220703125,300.9405517578125,289.2522888183594,298.2650146484375,297.2742614746094,284.7288513183594,1.0,0.5911266803741455,0.3695903718471527,0.3695903718471527,1.0,1.0,-3.140629768371582,0.8494493961334229,2.291180372238159,0.136276975274086,0.8961969017982483,0.8961969017982483,0.0,157.5884552001953,166.0,46096.08203125,0.0,2609.510009765625,1.0,280.0582275390625,283.0803527832031,292.3022155761719,295.2813720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634665846824646,1.0,0.0,0.0,3.648494005203247,3.648517847061157,8.882199722393125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.75830078125,0.0,1533.210205078125,1895.4371337890625,0.0,3983.426513671875,0.9050841331481934,1.0,0.0,3.0,1.0,0.0
12230580,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9294987320899964,0.5040273666381836,0.454920619726181,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.977187156677246,0.5818852782249451,0.551291286945343,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8664678931236267,0.4132830500602722,0.2902680337429046,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.816252589225769,0.3413508832454681,0.325826495885849,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7070227265357971,0.2184677124023437,0.997211217880249,284.9052429199219,284.95001220703125,300.9102783203125,289.27850341796875,298.2538146972656,297.27294921875,284.9069519042969,1.0,0.5935931205749512,0.3688209056854248,0.3688209056854248,1.0,1.0,-3.1454031467437744,0.8488544821739197,2.296548843383789,0.1345201879739761,0.8970085382461548,0.8970085382461548,0.0,160.75486755371094,169.0,45085.90234375,0.0,2635.89599609375,1.0,280.3421325683594,283.2958984375,292.2410583496094,295.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,36104.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518788456916808,1.0,0.0,0.0,3.643762826919556,3.643786668777466,8.859179274622875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.30712890625,0.0,1527.023193359375,1895.4371337890625,0.0,3879.87255859375,0.9039682745933532,1.0,0.0,3.0,1.0,0.0
12230640,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9294987320899964,0.5040273666381836,0.454920619726181,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.977187156677246,0.5818852782249451,0.551291286945343,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8664678931236267,0.4132830500602722,0.2902680337429046,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.816252589225769,0.3413508832454681,0.325826495885849,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7070227265357971,0.2184677124023437,0.997211217880249,284.9052429199219,284.95001220703125,300.9102783203125,289.27850341796875,298.2538146972656,297.27294921875,284.9069519042969,1.0,0.5935931205749512,0.3688209056854248,0.3688209056854248,1.0,1.0,-3.1454031467437744,0.8488544821739197,2.296548843383789,0.1345201879739761,0.8970085382461548,0.8970085382461548,0.0,160.75486755371094,169.0,45085.90234375,0.0,2635.89599609375,1.0,280.3421325683594,283.2958984375,292.2410583496094,295.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,36104.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518788456916808,1.0,0.0,0.0,3.643762826919556,3.643786668777466,8.859179274622875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.30712890625,0.0,1527.023193359375,1895.4371337890625,0.0,3879.87255859375,0.9039682745933532,1.0,0.0,3.0,1.0,0.0
12230700,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9278851747512816,0.5041281580924988,0.4548348188400268,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9766080975532532,0.5834329724311829,0.5525806546211243,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8664174675941467,0.4151417016983032,0.2914593517780304,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.815718948841095,0.3422253429889679,0.3265483379364013,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7064478397369385,0.2189791798591613,0.9991630911827089,285.0492553710937,284.95001220703125,300.8940734863281,289.2912902832031,298.2520446777344,297.277587890625,285.0574645996094,1.0,0.5950221419334412,0.3684361577033996,0.3684361577033996,1.0,1.0,-3.1514923572540283,0.8497697114944458,2.301722526550293,0.1340485364198684,0.8990685939788818,0.8990685939788818,0.0,161.83160400390625,169.0,44185.82421875,0.0,2653.71630859375,1.0,280.5986328125,283.4774169921875,292.2173156738281,294.9500427246094,293.1499938964844,293.1499938964844,280.6499938964844,35987.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425459504127502,1.0,0.0,0.0,3.6442618370056152,3.644285678863525,8.861605920174043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1435546875,0.0,1526.701416015625,1895.4371337890625,0.0,3795.569091796875,0.9040369987487792,1.0,0.0,3.0,1.0,0.0
12230760,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9272223114967346,0.5044943690299988,0.4551235735416412,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9767574667930604,0.5852445363998413,0.5542222261428833,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8671045899391174,0.4172320067882538,0.2928742468357086,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8158465027809143,0.3433051109313965,0.3275162279605865,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7065466642379761,0.2196690291166305,1.002030849456787,285.1040344238281,284.95001220703125,300.8772277832031,289.3038330078125,298.2522888183594,297.2847900390625,285.1059875488281,1.0,0.5966465473175049,0.3681177794933319,0.3681177794933319,1.0,1.0,-3.1601221561431885,0.8516901135444641,2.308432102203369,0.134025901556015,0.9006863832473755,0.9006863832473755,0.0,162.66844177246094,172.0,44168.90234375,0.0,2675.357421875,1.0,280.641845703125,283.532470703125,292.2508544921875,295.0240783691406,293.1499938964844,293.1499938964844,280.3500061035156,35887.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379928112030028,1.0,0.0,0.0,3.647274017333984,3.647297859191896,8.876260721990548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.525390625,0.0,1529.2928466796875,1895.4371337890625,0.0,3754.177978515625,0.9046101570129396,1.0,0.0,3.0,1.0,0.0
12230820,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9228495359420776,0.5032795071601868,0.4546838104724884,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9747560024261476,0.5873362421989441,0.5567498803138733,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8662330508232117,0.4201887249946594,0.2952741980552673,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8141865730285645,0.3445731699466705,0.3290908932685852,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.705012857913971,0.2204895317554474,1.0070515871047974,284.9515991210937,284.95001220703125,300.841796875,289.32818603515625,298.24127197265625,297.284423828125,284.9508361816406,1.0,0.5999395847320557,0.3674810230731964,0.3674810230731964,1.0,1.0,-3.173460006713867,0.8542417883872986,2.319218158721924,0.1338055729866027,0.8994527459144592,0.8994527459144592,0.0,165.44195556640625,175.0,45409.19140625,0.0,2717.016357421875,1.0,280.3578491210937,283.3346862792969,292.3666381835937,295.2821960449219,293.1499938964844,293.1499938964844,280.6499938964844,35983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498706459999084,1.0,0.0,0.0,3.6486117839813232,3.6486356258392334,8.882773840923619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.1279296875,0.0,1531.4979248046875,1895.4371337890625,0.0,3861.796630859375,0.9049488306045532,1.0,0.0,3.0,1.0,0.0
