time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230880,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9228495359420776,0.5032795071601868,0.4546838104724884,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9747560024261476,0.5873362421989441,0.5567498803138733,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8662330508232117,0.4201887249946594,0.2952741980552673,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8141865730285645,0.3445731699466705,0.3290908932685852,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.705012857913971,0.2204895317554474,1.0070515871047974,284.9515991210937,284.95001220703125,300.841796875,289.32818603515625,298.24127197265625,297.284423828125,284.9508361816406,1.0,0.5999395847320557,0.3674810230731964,0.3674810230731964,1.0,1.0,-3.173460006713867,0.8542417883872986,2.319218158721924,0.1338055729866027,0.8994527459144592,0.8994527459144592,0.0,165.44195556640625,175.0,45409.19140625,0.0,2717.016357421875,1.0,280.3578491210937,283.3346862792969,292.3666381835937,295.2821960449219,293.1499938964844,293.1499938964844,280.6499938964844,35983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498706459999084,1.0,0.0,0.0,3.6486117839813232,3.6486356258392334,8.882773840923619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.1279296875,0.0,1531.4979248046875,1895.4371337890625,0.0,3861.796630859375,0.9049488306045532,1.0,0.0,3.0,1.0,0.0
12230940,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.9178131818771362,0.5028942823410034,0.4540065824985504,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9720573425292968,0.5899052619934082,0.5589194297790527,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8647652268409729,0.4236336946487427,0.2975168526172638,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8119065761566162,0.3460730612277984,0.3303995430469513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7028430104255676,0.2214075028896331,1.0110076665878296,285.12811279296875,284.95001220703125,300.8045349121094,289.3514404296875,298.2330322265625,297.2885437011719,285.1297912597656,1.0,0.6030671000480652,0.3668442368507385,0.3668442368507385,1.0,1.0,-3.184272289276123,0.8559647798538208,2.328307628631592,0.133075326681137,0.9032507538795472,0.9032507538795472,0.0,168.45350646972656,178.0,44492.80859375,0.0,2755.188232421875,1.0,280.6421813964844,283.5485534667969,292.323974609375,295.1336364746094,293.1499938964844,293.1499938964844,280.3500061035156,35816.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408994913101196,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.30859375,0.0,1536.94091796875,1895.4371337890625,0.0,3780.620361328125,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
12231000,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.9178131818771362,0.5028942823410034,0.4540065824985504,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9720573425292968,0.5899052619934082,0.5589194297790527,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8647652268409729,0.4236336946487427,0.2975168526172638,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.8119065761566162,0.3460730612277984,0.3303995430469513,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7028430104255676,0.2214075028896331,1.0110076665878296,285.12811279296875,284.95001220703125,300.8045349121094,289.3514404296875,298.2330322265625,297.2885437011719,285.1297912597656,1.0,0.6030671000480652,0.3668442368507385,0.3668442368507385,1.0,1.0,-3.184272289276123,0.8559647798538208,2.328307628631592,0.133075326681137,0.9032507538795472,0.9032507538795472,0.0,168.45350646972656,178.0,44492.80859375,0.0,2755.188232421875,1.0,280.6421813964844,283.5485534667969,292.323974609375,295.1336364746094,293.1499938964844,293.1499938964844,280.3500061035156,35816.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408994913101196,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.30859375,0.0,1536.94091796875,1895.4371337890625,0.0,3780.620361328125,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
12231060,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9126636981964112,0.5014225244522095,0.4532636106014251,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9691076278686525,0.5916012525558472,0.5610242486000061,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8631507158279419,0.4264083802700043,0.2997630536556244,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8094598650932312,0.3470721542835235,0.3317025899887085,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7005725502967834,0.2220104038715362,1.0150610208511353,284.9715270996094,284.95001220703125,300.7658996582031,289.3735046386719,298.2179260253906,297.2847595214844,284.9706420898437,1.0,0.6062405705451965,0.3659921288490295,0.3659921288490295,1.0,1.0,-3.195061445236206,0.8570572137832642,2.3380043506622314,0.1319495439529419,0.9022502303123474,0.9022502303123474,0.0,171.64694213867188,181.0,45711.390625,0.0,2794.532958984375,1.0,280.3577880859375,283.3469543457031,292.4136047363281,295.3537902832031,293.1499938964844,293.1499938964844,280.04998779296875,35930.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952621579170227,1.0,0.0,0.0,3.6579222679138175,3.657946348190308,8.92816501618654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.16162109375,0.0,1541.479248046875,1895.4371337890625,0.0,3886.54833984375,0.9069931507110596,1.0,0.0,3.0,1.0,0.0
12231120,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9126636981964112,0.5014225244522095,0.4532636106014251,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9691076278686525,0.5916012525558472,0.5610242486000061,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8631507158279419,0.4264083802700043,0.2997630536556244,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8094598650932312,0.3470721542835235,0.3317025899887085,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7005725502967834,0.2220104038715362,1.0150610208511353,284.9715270996094,284.95001220703125,300.7658996582031,289.3735046386719,298.2179260253906,297.2847595214844,284.9706420898437,1.0,0.6062405705451965,0.3659921288490295,0.3659921288490295,1.0,1.0,-3.195061445236206,0.8570572137832642,2.3380043506622314,0.1319495439529419,0.9022502303123474,0.9022502303123474,0.0,171.64694213867188,181.0,45711.390625,0.0,2794.532958984375,1.0,280.3577880859375,283.3469543457031,292.4136047363281,295.3537902832031,293.1499938964844,293.1499938964844,280.04998779296875,35930.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952621579170227,1.0,0.0,0.0,3.6579222679138175,3.657946348190308,8.92816501618654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.16162109375,0.0,1541.479248046875,1895.4371337890625,0.0,3886.54833984375,0.9069931507110596,1.0,0.0,3.0,1.0,0.0
12231180,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9047741293907166,0.4986243546009063,0.4511486887931824,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.963382124900818,0.5919832587242126,0.5617993474006653,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8591281771659851,0.4281746745109558,0.3012494742870331,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8046212196350098,0.3471605777740478,0.3321343660354614,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.6960766911506653,0.2218873500823974,1.0160263776779177,284.7918701171875,284.95001220703125,300.72637939453125,289.3943176269531,298.19390869140625,297.2698974609375,284.79071044921875,1.0,0.6087919473648071,0.3651399910449981,0.3651399910449981,1.0,1.0,-3.1969258785247803,0.8552097678184509,2.341716289520264,0.1298402994871139,0.8986412286758423,0.8986412286758423,0.0,175.83180236816406,184.0,46839.375,0.0,2821.1845703125,1.0,280.0581970214844,283.1247863769531,292.4440002441406,295.471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656590819358826,1.0,0.0,0.0,3.653740167617798,3.653764247894287,8.907761639420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9794921875,0.0,1538.302001953125,1895.4371337890625,0.0,4002.867919921875,0.9061872959136964,1.0,0.0,3.0,1.0,0.0
12231240,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9047741293907166,0.4986243546009063,0.4511486887931824,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.963382124900818,0.5919832587242126,0.5617993474006653,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8591281771659851,0.4281746745109558,0.3012494742870331,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8046212196350098,0.3471605777740478,0.3321343660354614,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.6960766911506653,0.2218873500823974,1.0160263776779177,284.7918701171875,284.95001220703125,300.72637939453125,289.3943176269531,298.19390869140625,297.2698974609375,284.79071044921875,1.0,0.6087919473648071,0.3651399910449981,0.3651399910449981,1.0,1.0,-3.1969258785247803,0.8552097678184509,2.341716289520264,0.1298402994871139,0.8986412286758423,0.8986412286758423,0.0,175.83180236816406,184.0,46839.375,0.0,2821.1845703125,1.0,280.0581970214844,283.1247863769531,292.4440002441406,295.471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656590819358826,1.0,0.0,0.0,3.653740167617798,3.653764247894287,8.907761639420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9794921875,0.0,1538.302001953125,1895.4371337890625,0.0,4002.867919921875,0.9061872959136964,1.0,0.0,3.0,1.0,0.0
12231300,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.901329755783081,0.4977960884571075,0.4501150846481323,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.960671603679657,0.5925419330596924,0.5621079802513123,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8573420643806458,0.4294026494026184,0.3019687235355377,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8023219108581543,0.3473885357379913,0.3322553634643554,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6939058899879456,0.2219044417142868,1.0159707069396973,284.91571044921875,284.95001220703125,300.7064208984375,289.4042358398437,298.18475341796875,297.26641845703125,284.92291259765625,1.0,0.6098840236663818,0.3647139370441437,0.3647139370441437,1.0,1.0,-3.1969916820526123,0.8540086150169373,2.3429830074310303,0.1285833865404129,0.899596631526947,0.899596631526947,0.0,177.7582244873047,184.0,45889.72265625,0.0,2831.84228515625,1.0,280.3014221191406,283.2869567871094,292.37646484375,295.2526550292969,293.1499938964844,293.1499938964844,280.3500061035156,36073.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588404297828674,1.0,0.0,0.0,3.652121543884277,3.652145624160767,8.899871772882761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.33984375,0.0,1536.0828857421875,1895.4371337890625,0.0,3942.24267578125,0.9058404564857484,1.0,0.0,3.0,1.0,0.0
12231360,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8994767069816589,0.4975817799568176,0.4497639834880829,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9594446420669556,0.5936264991760254,0.5629778504371643,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.856879472732544,0.4310816824436188,0.3030456006526947,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8012667298316956,0.3479621708393097,0.3327097594738006,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6928503513336182,0.2221730798482895,1.016918420791626,284.9629821777344,284.95001220703125,300.6864318847656,289.4137878417969,298.1800231933594,297.2682800292969,284.9644775390625,1.0,0.6111012101173401,0.3643854558467865,0.3643854558467865,1.0,1.0,-3.200589418411255,0.8542180061340332,2.3463714122772217,0.1279384940862655,0.9001952409744263,0.9001952409744263,0.0,179.0717315673828,187.0,45805.67578125,0.0,2846.433837890625,1.0,280.3423156738281,283.3363647460937,292.3777770996094,295.2752685546875,293.1499938964844,293.1499938964844,280.04998779296875,36010.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544117450714112,1.0,0.0,0.0,3.652549982070923,3.652574062347412,8.901959631657519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.39794921875,0.0,1536.087646484375,1895.4371337890625,0.0,3902.6181640625,0.9058668613433838,1.0,0.0,3.0,1.0,0.0
12231420,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8950028419494629,0.4957567155361175,0.4486569464206695,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9562544822692872,0.5947128534317017,0.5644599795341492,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8553599715232849,0.433558851480484,0.3050562441349029,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7986467480659485,0.3485064506530761,0.3335404992103576,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.6903560161590576,0.2223509848117828,1.0188747644424438,284.8046264648437,284.95001220703125,300.6465759277344,289.4318542480469,298.1634216308594,297.2624206542969,284.8037109375,1.0,0.6135661005973816,0.3637285232543945,0.3637285232543945,1.0,1.0,-3.206817865371704,0.8543386459350586,2.352479219436645,0.1268351823091507,0.8969535827636719,0.8969535827636719,0.0,182.08493041992188,190.0,46937.02734375,0.0,2875.79638671875,1.0,280.0578308105469,283.1357421875,292.46124267578125,295.480224609375,293.1499938964844,293.1499938964844,280.3500061035156,36155.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963794469833374,1.0,0.0,0.0,3.647513866424561,3.64753794670105,8.877428854248137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.39990234375,0.0,1531.5672607421875,1895.4371337890625,0.0,3986.3369140625,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12231480,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8950028419494629,0.4957567155361175,0.4486569464206695,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9562544822692872,0.5947128534317017,0.5644599795341492,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8553599715232849,0.433558851480484,0.3050562441349029,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7986467480659485,0.3485064506530761,0.3335404992103576,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.6903560161590576,0.2223509848117828,1.0188747644424438,284.8046264648437,284.95001220703125,300.6465759277344,289.4318542480469,298.1634216308594,297.2624206542969,284.8037109375,1.0,0.6135661005973816,0.3637285232543945,0.3637285232543945,1.0,1.0,-3.206817865371704,0.8543386459350586,2.352479219436645,0.1268351823091507,0.8969535827636719,0.8969535827636719,0.0,182.08493041992188,190.0,46937.02734375,0.0,2875.79638671875,1.0,280.0578308105469,283.1357421875,292.46124267578125,295.480224609375,293.1499938964844,293.1499938964844,280.3500061035156,36155.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963794469833374,1.0,0.0,0.0,3.647513866424561,3.64753794670105,8.877428854248137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.39990234375,0.0,1531.5672607421875,1895.4371337890625,0.0,3986.3369140625,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12231540,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.890888512134552,0.4950320124626159,0.447641372680664,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9533115029335022,0.5965882539749146,0.565923273563385,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8541262149810791,0.4367906451225281,0.3071137368679046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7962547540664673,0.3495196104049682,0.3343462347984314,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6880449652671814,0.2228246480226516,1.0206546783447266,284.9784240722656,284.95001220703125,300.60723876953125,289.4484558105469,298.1529235839844,297.26446533203125,284.98004150390625,1.0,0.615962028503418,0.3630715906620025,0.3630715906620025,1.0,1.0,-3.212928771972656,0.8544251322746277,2.358503580093384,0.1254977136850357,0.8987366557121277,0.8987366557121277,0.0,184.93798828125,193.0,45930.2734375,0.0,2904.15966796875,1.0,280.3421325683594,283.34942626953125,292.4132995605469,295.31512451171875,293.1499938964844,293.1499938964844,280.6499938964844,36013.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531810879707336,1.0,0.0,0.0,3.646202325820923,3.646226406097412,8.871045906744257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.01611328125,0.0,1529.0487060546875,1895.4371337890625,0.0,3891.573974609375,0.9044517278671264,1.0,0.0,3.0,1.0,0.0
12231600,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.890888512134552,0.4950320124626159,0.447641372680664,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9533115029335022,0.5965882539749146,0.565923273563385,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8541262149810791,0.4367906451225281,0.3071137368679046,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7962547540664673,0.3495196104049682,0.3343462347984314,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.6880449652671814,0.2228246480226516,1.0206546783447266,284.9784240722656,284.95001220703125,300.60723876953125,289.4484558105469,298.1529235839844,297.26446533203125,284.98004150390625,1.0,0.615962028503418,0.3630715906620025,0.3630715906620025,1.0,1.0,-3.212928771972656,0.8544251322746277,2.358503580093384,0.1254977136850357,0.8987366557121277,0.8987366557121277,0.0,184.93798828125,193.0,45930.2734375,0.0,2904.15966796875,1.0,280.3421325683594,283.34942626953125,292.4132995605469,295.31512451171875,293.1499938964844,293.1499938964844,280.6499938964844,36013.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531810879707336,1.0,0.0,0.0,3.646202325820923,3.646226406097412,8.871045906744257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.01611328125,0.0,1529.0487060546875,1895.4371337890625,0.0,3891.573974609375,0.9044517278671264,1.0,0.0,3.0,1.0,0.0
12231660,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.8894978165626526,0.495633989572525,0.4479966163635254,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9531158208847046,0.5996863842010498,0.5686365365982056,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8552241921424866,0.441094696521759,0.3099814057350158,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.796130895614624,0.3514000475406647,0.3359870314598083,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.687870442867279,0.2239916920661926,1.0253983736038208,285.17333984375,284.95001220703125,300.5689392089844,289.4635314941406,298.1513977050781,297.27783203125,285.1751403808594,1.0,0.6189433336257935,0.3623693883419037,0.3623693883419037,1.0,1.0,-3.2277352809906006,0.8571856617927551,2.370549440383911,0.1249330043792724,0.9033167362213136,0.9033167362213136,0.0,186.82818603515625,196.0,45001.0390625,0.0,2945.605224609375,1.0,280.6417541503906,283.5822448730469,292.4169616699219,295.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,35792.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94076007604599,1.0,0.0,0.0,3.653280735015869,3.6533048152923584,8.905522008717526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.1259765625,0.0,1535.2645263671875,1895.4371337890625,0.0,3779.35400390625,0.9058883190155028,1.0,0.0,3.0,1.0,0.0
12231720,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.8894978165626526,0.495633989572525,0.4479966163635254,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9531158208847046,0.5996863842010498,0.5686365365982056,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8552241921424866,0.441094696521759,0.3099814057350158,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.796130895614624,0.3514000475406647,0.3359870314598083,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.687870442867279,0.2239916920661926,1.0253983736038208,285.17333984375,284.95001220703125,300.5689392089844,289.4635314941406,298.1513977050781,297.27783203125,285.1751403808594,1.0,0.6189433336257935,0.3623693883419037,0.3623693883419037,1.0,1.0,-3.2277352809906006,0.8571856617927551,2.370549440383911,0.1249330043792724,0.9033167362213136,0.9033167362213136,0.0,186.82818603515625,196.0,45001.0390625,0.0,2945.605224609375,1.0,280.6417541503906,283.5822448730469,292.4169616699219,295.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,35792.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94076007604599,1.0,0.0,0.0,3.653280735015869,3.6533048152923584,8.905522008717526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.1259765625,0.0,1535.2645263671875,1895.4371337890625,0.0,3779.35400390625,0.9058883190155028,1.0,0.0,3.0,1.0,0.0
12231780,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8863459229469299,0.494520753622055,0.4476507306098938,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9511306881904602,0.6014086008071899,0.5708452463150024,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548656702041626,0.4442887306213379,0.312566339969635,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7946888208389282,0.3525151014328003,0.3374380767345428,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6866326928138733,0.2247142791748047,1.0300614833831787,285.0189514160156,284.95001220703125,300.5321655273437,289.47705078125,298.1400146484375,297.27752685546875,285.01806640625,1.0,0.622119665145874,0.3616671860218048,0.3616671860218048,1.0,1.0,-3.240448236465454,0.8592348694801331,2.381213426589966,0.1243753209710121,0.9029659032821656,0.9029659032821656,0.0,189.68576049804688,199.0,46253.203125,0.0,2988.27490234375,1.0,280.3577880859375,283.382080078125,292.5186767578125,295.4911499023437,293.1499938964844,293.1499938964844,280.04998779296875,35884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532551169395448,1.0,0.0,0.0,3.6582844257354736,3.658308506011963,8.929933983381488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.18212890625,0.0,1541.536865234375,1895.4371337890625,0.0,3892.239013671875,0.9070445895195008,1.0,0.0,3.0,1.0,0.0
12231840,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8863459229469299,0.494520753622055,0.4476507306098938,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9511306881904602,0.6014086008071899,0.5708452463150024,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548656702041626,0.4442887306213379,0.312566339969635,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7946888208389282,0.3525151014328003,0.3374380767345428,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6866326928138733,0.2247142791748047,1.0300614833831787,285.0189514160156,284.95001220703125,300.5321655273437,289.47705078125,298.1400146484375,297.27752685546875,285.01806640625,1.0,0.622119665145874,0.3616671860218048,0.3616671860218048,1.0,1.0,-3.240448236465454,0.8592348694801331,2.381213426589966,0.1243753209710121,0.9029659032821656,0.9029659032821656,0.0,189.68576049804688,199.0,46253.203125,0.0,2988.27490234375,1.0,280.3577880859375,283.382080078125,292.5186767578125,295.4911499023437,293.1499938964844,293.1499938964844,280.04998779296875,35884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532551169395448,1.0,0.0,0.0,3.6582844257354736,3.658308506011963,8.929933983381488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.18212890625,0.0,1541.536865234375,1895.4371337890625,0.0,3892.239013671875,0.9070445895195008,1.0,0.0,3.0,1.0,0.0
12231900,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8835309147834778,0.4933366179466247,0.446867823600769,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9487966299057008,0.6016496419906616,0.5713539719581604,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8536093831062317,0.4454056322574615,0.3135163486003876,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.792910099029541,0.3526552021503448,0.3377851545810699,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6850366592407227,0.2247564494609832,1.0311168432235718,284.8843994140625,284.95001220703125,300.5144958496094,289.48321533203125,298.1302490234375,297.2718811035156,284.8772888183594,1.0,0.6234968304634094,0.3613160848617553,0.3613160848617553,1.0,1.0,-3.242952823638916,0.8590133786201477,2.383939266204834,0.1236895769834518,0.901222825050354,0.901222825050354,0.0,191.6459350585937,199.0,47278.390625,0.0,3004.45166015625,1.0,280.1009826660156,283.20758056640625,292.55914306640625,295.658935546875,293.1499938964844,293.1499938964844,280.04998779296875,35984.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626945853233336,1.0,0.0,0.0,3.658396005630493,3.6584203243255615,8.930479111768364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.9130859375,0.0,1542.4154052734375,1895.4371337890625,0.0,3976.569091796875,0.9071009159088136,1.0,0.0,3.0,1.0,0.0
12231960,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8800845146179199,0.4918970167636871,0.4457187950611114,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9457297921180724,0.6015929579734802,0.5714741945266724,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8517934083938599,0.4463027119636535,0.3142447173595428,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7905613780021667,0.3525745570659637,0.337868720293045,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6828911900520325,0.2246093600988388,1.0312001705169678,284.8393859863281,284.95001220703125,300.49737548828125,289.4889831542969,298.1185913085937,297.2638244628906,284.8382263183594,1.0,0.6246659159660339,0.360896497964859,0.360896497964859,1.0,1.0,-3.2427961826324463,0.8577472567558289,2.385049104690552,0.1225398331880569,0.8999929428100586,0.8999929428100586,0.0,193.8551177978516,202.0,47402.66796875,0.0,3016.34912109375,1.0,280.0580749511719,283.159423828125,292.5431213378906,295.6084289550781,293.1499938964844,293.1499938964844,279.75,36070.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672922492027284,1.0,0.0,0.0,3.6562888622283936,3.656312942504883,8.9201932951255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9765625,0.0,1540.70263671875,1895.4371337890625,0.0,4017.316650390625,0.906717836856842,1.0,0.0,3.0,1.0,0.0
12232020,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.8730616569519043,0.4886543154716491,0.4431111514568329,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9392220377922058,0.600974977016449,0.5712358951568604,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8479864001274109,0.4477485716342926,0.3154616057872772,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.785588264465332,0.3520249128341675,0.3376549482345581,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.6782362461090088,0.2239587306976318,1.0296812057495115,284.6561584472656,284.95001220703125,300.4650573730469,289.499267578125,298.0937805175781,297.2453308105469,284.6549377441406,1.0,0.6265135407447815,0.3600572943687439,0.3600572943687439,1.0,1.0,-3.238759756088257,0.8539937138557434,2.384765863418579,0.1198056638240814,0.8945448994636536,0.8945448994636536,0.0,198.2310791015625,205.0,48435.5859375,0.0,3031.939208984375,1.0,279.7582397460937,282.9363708496094,292.5435485839844,295.6790466308594,293.1499938964844,293.1499938964844,280.04998779296875,36305.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786745309829712,1.0,0.0,0.0,3.6455836296081534,3.645607709884644,8.868035479281389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2587890625,0.0,1530.5445556640625,1895.4371337890625,0.0,4117.19091796875,0.904482126235962,1.0,0.0,3.0,1.0,0.0
12232080,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.8730616569519043,0.4886543154716491,0.4431111514568329,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9392220377922058,0.600974977016449,0.5712358951568604,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.8479864001274109,0.4477485716342926,0.3154616057872772,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.785588264465332,0.3520249128341675,0.3376549482345581,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568908691406,0.6782362461090088,0.2239587306976318,1.0296812057495115,284.6561584472656,284.95001220703125,300.4650573730469,289.499267578125,298.0937805175781,297.2453308105469,284.6549377441406,1.0,0.6265135407447815,0.3600572943687439,0.3600572943687439,1.0,1.0,-3.238759756088257,0.8539937138557434,2.384765863418579,0.1198056638240814,0.8945448994636536,0.8945448994636536,0.0,198.2310791015625,205.0,48435.5859375,0.0,3031.939208984375,1.0,279.7582397460937,282.9363708496094,292.5435485839844,295.6790466308594,293.1499938964844,293.1499938964844,280.04998779296875,36305.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786745309829712,1.0,0.0,0.0,3.6455836296081534,3.645607709884644,8.868035479281389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2587890625,0.0,1530.5445556640625,1895.4371337890625,0.0,4117.19091796875,0.904482126235962,1.0,0.0,3.0,1.0,0.0
12232140,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8684916496276855,0.4873554408550262,0.4414779841899872,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9351921081542968,0.601874053478241,0.5716701745986938,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8462162613868713,0.4505720436573028,0.3171669840812683,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7824831604957581,0.3523751199245453,0.337770938873291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6751599311828613,0.2238642573356628,1.0287376642227173,284.8249816894531,284.95001220703125,300.4356994628906,289.5079040527344,298.0816345214844,297.2425842285156,284.8264465332031,1.0,0.6281955242156982,0.3592180609703064,0.3592180609703064,1.0,1.0,-3.2383594512939453,0.8514212369918823,2.386938095092773,0.1172041967511177,0.8942437767982483,0.8942437767982483,0.0,201.3448486328125,208.0,47316.57421875,0.0,3048.32177734375,1.0,280.0421142578125,283.1479797363281,292.4685363769531,295.4640197753906,293.1499938964844,293.1499938964844,280.3500061035156,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667037725448608,1.0,0.0,0.0,3.637173175811768,3.6371970176696777,8.827165061120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.35302734375,0.0,1520.470947265625,1895.4371337890625,0.0,4012.11376953125,0.902562141418457,1.0,0.0,3.0,1.0,0.0
12232200,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8684916496276855,0.4873554408550262,0.4414779841899872,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9351921081542968,0.601874053478241,0.5716701745986938,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8462162613868713,0.4505720436573028,0.3171669840812683,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7824831604957581,0.3523751199245453,0.337770938873291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.6751599311828613,0.2238642573356628,1.0287376642227173,284.8249816894531,284.95001220703125,300.4356994628906,289.5079040527344,298.0816345214844,297.2425842285156,284.8264465332031,1.0,0.6281955242156982,0.3592180609703064,0.3592180609703064,1.0,1.0,-3.2383594512939453,0.8514212369918823,2.386938095092773,0.1172041967511177,0.8942437767982483,0.8942437767982483,0.0,201.3448486328125,208.0,47316.57421875,0.0,3048.32177734375,1.0,280.0421142578125,283.1479797363281,292.4685363769531,295.4640197753906,293.1499938964844,293.1499938964844,280.3500061035156,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667037725448608,1.0,0.0,0.0,3.637173175811768,3.6371970176696777,8.827165061120468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.35302734375,0.0,1520.470947265625,1895.4371337890625,0.0,4012.11376953125,0.902562141418457,1.0,0.0,3.0,1.0,0.0
12232260,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8670771718025208,0.4876286685466766,0.4415051937103271,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9346987009048462,0.6043176651000977,0.5737156867980957,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8471937775611877,0.4547093212604522,0.3198893964290619,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7821035385131836,0.3538182079792022,0.3389601707458496,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6746397018432617,0.2246403843164444,1.031574249267578,285.01806640625,284.95001220703125,300.4097595214844,289.51483154296875,298.0824890136719,297.2541198730469,285.0198059082031,1.0,0.6305437088012695,0.3587217628955841,0.3587217628955841,1.0,1.0,-3.2489559650421143,0.8533364534378052,2.395619630813598,0.1166979148983955,0.8967384696006775,0.8967384696006775,0.0,203.1125946044922,211.0,46305.91796875,0.0,3080.9130859375,1.0,280.3416442871094,283.3814392089844,292.4634094238281,295.3763122558594,293.1499938964844,293.1499938964844,280.6499938964844,36001.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532512426376344,1.0,0.0,0.0,3.636462688446045,3.636486530303955,8.823716939332371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.46240234375,0.0,1518.1678466796875,1895.4371337890625,0.0,3892.2041015625,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
12232320,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8670771718025208,0.4876286685466766,0.4415051937103271,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9346987009048462,0.6043176651000977,0.5737156867980957,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8471937775611877,0.4547093212604522,0.3198893964290619,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7821035385131836,0.3538182079792022,0.3389601707458496,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6746397018432617,0.2246403843164444,1.031574249267578,285.01806640625,284.95001220703125,300.4097595214844,289.51483154296875,298.0824890136719,297.2541198730469,285.0198059082031,1.0,0.6305437088012695,0.3587217628955841,0.3587217628955841,1.0,1.0,-3.2489559650421143,0.8533364534378052,2.395619630813598,0.1166979148983955,0.8967384696006775,0.8967384696006775,0.0,203.1125946044922,211.0,46305.91796875,0.0,3080.9130859375,1.0,280.3416442871094,283.3814392089844,292.4634094238281,295.3763122558594,293.1499938964844,293.1499938964844,280.6499938964844,36001.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532512426376344,1.0,0.0,0.0,3.636462688446045,3.636486530303955,8.823716939332371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.46240234375,0.0,1518.1678466796875,1895.4371337890625,0.0,3892.2041015625,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
12232380,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8666460514068604,0.4885695278644562,0.442249983549118,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.93535315990448,0.6075014472007751,0.5765820145606995,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8490792512893677,0.4595043063163757,0.3231388032436371,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7826988697052002,0.3558665513992309,0.3407962918281555,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.6751641035079956,0.2259708493947982,1.0371330976486206,285.2138977050781,284.95001220703125,300.38775634765625,289.5200500488281,298.089111328125,297.2715148925781,285.2156982421875,1.0,0.6336086988449097,0.3582254350185394,0.3582254350185394,1.0,1.0,-3.26609206199646,0.8573618531227112,2.4087302684783936,0.1168976798653602,0.9018685817718506,0.9018685817718506,0.0,204.7001495361328,214.0,45396.171875,0.0,3126.919189453125,1.0,280.64166259765625,283.6148681640625,292.47674560546875,295.3286437988281,293.1499938964844,293.1499938964844,280.3500061035156,35755.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419580101966858,1.0,0.0,0.0,3.644899606704712,3.644923448562622,8.864707865541277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.43505859375,0.0,1525.6754150390625,1895.4371337890625,0.0,3790.2333984375,0.9039899706840516,1.0,0.0,3.0,1.0,0.0
12232440,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8666460514068604,0.4885695278644562,0.442249983549118,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.93535315990448,0.6075014472007751,0.5765820145606995,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8490792512893677,0.4595043063163757,0.3231388032436371,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7826988697052002,0.3558665513992309,0.3407962918281555,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.6751641035079956,0.2259708493947982,1.0371330976486206,285.2138977050781,284.95001220703125,300.38775634765625,289.5200500488281,298.089111328125,297.2715148925781,285.2156982421875,1.0,0.6336086988449097,0.3582254350185394,0.3582254350185394,1.0,1.0,-3.26609206199646,0.8573618531227112,2.4087302684783936,0.1168976798653602,0.9018685817718506,0.9018685817718506,0.0,204.7001495361328,214.0,45396.171875,0.0,3126.919189453125,1.0,280.64166259765625,283.6148681640625,292.47674560546875,295.3286437988281,293.1499938964844,293.1499938964844,280.3500061035156,35755.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419580101966858,1.0,0.0,0.0,3.644899606704712,3.644923448562622,8.864707865541277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.43505859375,0.0,1525.6754150390625,1895.4371337890625,0.0,3790.2333984375,0.9039899706840516,1.0,0.0,3.0,1.0,0.0
12232500,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8660395741462708,0.4884108304977417,0.4425085484981537,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9352452754974364,0.6085909008979797,0.5779587030410767,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8496947288513184,0.4614836275577545,0.3247376680374145,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7827147245407104,0.3566266298294067,0.3417321443557739,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6752300262451172,0.2264996916055679,1.0402069091796875,285.09918212890625,284.95001220703125,300.3783569335937,289.5220031738281,298.0889892578125,297.2751159667969,285.0928955078125,1.0,0.6353024244308472,0.3579773008823395,0.3579773008823395,1.0,1.0,-3.274809598922729,0.8594104051589966,2.4153993129730225,0.1171134337782859,0.9017691612243652,0.9017691612243652,0.0,205.80796813964844,214.0,46472.234375,0.0,3152.15576171875,1.0,280.398681640625,283.4591979980469,292.56005859375,295.57275390625,293.1499938964844,293.1499938964844,280.3500061035156,35791.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500339031219482,1.0,0.0,0.0,3.649139642715454,3.649163722991944,8.885344300324505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.2001953125,0.0,1530.6500244140625,1895.4371337890625,0.0,3863.267578125,0.9049108624458312,1.0,0.0,3.0,1.0,0.0
12232560,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.86412513256073,0.4876287877559662,0.4420775771141052,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9336565732955932,0.6090852618217468,0.5787025690078735,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8491634726524353,0.4629882872104645,0.3259515166282654,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7816370129585266,0.3570010662078857,0.3422934114933014,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6743195652961731,0.2267474234104156,1.0421388149261477,285.0601806640625,284.95001220703125,300.3701171875,289.52349853515625,298.0841369628906,297.2727966308594,285.0592956542969,1.0,0.6368451118469238,0.3575244843959808,0.3575244843959808,1.0,1.0,-3.279651165008545,0.8596518039703369,2.419999361038208,0.116395816206932,0.9020740389823914,0.9020740389823914,0.0,207.5756225585937,217.0,46669.6328125,0.0,3172.676025390625,1.0,280.3578491210937,283.4149780273437,292.5702209472656,295.571044921875,293.1499938964844,293.1499938964844,280.04998779296875,35835.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555796980857848,1.0,0.0,0.0,3.651693105697632,3.651716947555542,8.897782777239627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.8017578125,0.0,1533.824462890625,1895.4371337890625,0.0,3913.086669921875,0.9055371880531312,1.0,0.0,3.0,1.0,0.0
12232620,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8587303161621094,0.4851309657096863,0.4402681291103363,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9285403490066528,0.6090224385261536,0.5791232585906982,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8466528058052063,0.4652126729488373,0.3277870714664459,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7779983878135681,0.3570071756839752,0.3426905274391174,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6710683703422546,0.226635068655014,1.0433170795440674,284.88067626953125,284.95001220703125,300.3573913574219,289.5251770019531,298.0687255859375,297.2597351074219,284.87945556640625,1.0,0.639400064945221,0.3566189110279083,0.3566189110279083,1.0,1.0,-3.282093048095703,0.8577443361282349,2.4243485927581787,0.1141125112771987,0.8996513485908508,0.8996513485908508,0.0,211.83914184570312,220.0,47834.97265625,0.0,3201.944580078125,1.0,280.0582275390625,283.1919250488281,292.5827331542969,295.67791748046875,293.1499938964844,293.1499938964844,280.3500061035156,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703009724617004,1.0,0.0,0.0,3.651725053787232,3.6517491340637207,8.897939096641494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.1640625,0.0,1535.20361328125,1895.4371337890625,0.0,4043.859130859375,0.9056594371795654,1.0,0.0,3.0,1.0,0.0
12232680,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8587303161621094,0.4851309657096863,0.4402681291103363,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9285403490066528,0.6090224385261536,0.5791232585906982,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8466528058052063,0.4652126729488373,0.3277870714664459,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7779983878135681,0.3570071756839752,0.3426905274391174,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6710683703422546,0.226635068655014,1.0433170795440674,284.88067626953125,284.95001220703125,300.3573913574219,289.5251770019531,298.0687255859375,297.2597351074219,284.87945556640625,1.0,0.639400064945221,0.3566189110279083,0.3566189110279083,1.0,1.0,-3.282093048095703,0.8577443361282349,2.4243485927581787,0.1141125112771987,0.8996513485908508,0.8996513485908508,0.0,211.83914184570312,220.0,47834.97265625,0.0,3201.944580078125,1.0,280.0582275390625,283.1919250488281,292.5827331542969,295.67791748046875,293.1499938964844,293.1499938964844,280.3500061035156,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703009724617004,1.0,0.0,0.0,3.651725053787232,3.6517491340637207,8.897939096641494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.1640625,0.0,1535.20361328125,1895.4371337890625,0.0,4043.859130859375,0.9056594371795654,1.0,0.0,3.0,1.0,0.0
