time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232740,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8547950387001038,0.4842427372932434,0.4390593469142914,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9248968958854676,0.6101359128952026,0.5798197984695435,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.845339298248291,0.4685814082622528,0.329900324344635,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7753646969795227,0.3576546609401703,0.3431375622749328,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.668572723865509,0.2268536388874054,1.0440073013305664,285.0468139648437,284.95001220703125,300.3500061035156,289.5249938964844,298.06414794921875,297.25927734375,285.04815673828125,1.0,0.641639769077301,0.3557133078575134,0.3557133078575134,1.0,1.0,-3.285373449325561,0.8561113476753235,2.429262161254883,0.1116415485739708,0.9022948741912842,0.9022948741912842,0.0,215.2120513916016,223.0,46787.12109375,0.0,3228.145263671875,1.0,280.3421936035156,283.398681640625,292.4967956542969,295.4613342285156,293.1499938964844,293.1499938964844,280.04998779296875,35891.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960663080215454,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913899591789232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3623046875,0.0,1537.92724609375,1895.4371337890625,0.0,3958.494384765625,0.9063324332237244,1.0,0.0,3.0,1.0,0.0
12232800,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8547950387001038,0.4842427372932434,0.4390593469142914,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9248968958854676,0.6101359128952026,0.5798197984695435,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.845339298248291,0.4685814082622528,0.329900324344635,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7753646969795227,0.3576546609401703,0.3431375622749328,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.668572723865509,0.2268536388874054,1.0440073013305664,285.0468139648437,284.95001220703125,300.3500061035156,289.5249938964844,298.06414794921875,297.25927734375,285.04815673828125,1.0,0.641639769077301,0.3557133078575134,0.3557133078575134,1.0,1.0,-3.285373449325561,0.8561113476753235,2.429262161254883,0.1116415485739708,0.9022948741912842,0.9022948741912842,0.0,215.2120513916016,223.0,46787.12109375,0.0,3228.145263671875,1.0,280.3421936035156,283.398681640625,292.4967956542969,295.4613342285156,293.1499938964844,293.1499938964844,280.04998779296875,35891.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960663080215454,1.0,0.0,0.0,3.654998540878296,3.655022621154785,8.913899591789232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3623046875,0.0,1537.92724609375,1895.4371337890625,0.0,3958.494384765625,0.9063324332237244,1.0,0.0,3.0,1.0,0.0
12232860,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8514207005500793,0.4825582206249237,0.4380768239498138,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.921915888786316,0.610636830329895,0.5807766914367676,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8445184826850891,0.4714173674583435,0.3321843445301056,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7732579112052917,0.3579939007759094,0.3437939286231994,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6665875315666199,0.2269085794687271,1.0455012321472168,284.8861083984375,284.95001220703125,300.3462219238281,289.52294921875,298.0574645996094,297.2537536621094,284.88507080078125,1.0,0.6439685821533203,0.3550798892974853,0.3550798892974853,1.0,1.0,-3.290684461593628,0.8558849096298218,2.434799671173096,0.1103781834244728,0.900121808052063,0.900121808052063,0.0,218.36383056640625,226.0,47935.0546875,0.0,3257.656982421875,1.0,280.05780029296875,283.19537353515625,292.55670166015625,295.6437072753906,293.1499938964844,293.1499938964844,279.75,36032.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708500504493712,1.0,0.0,0.0,3.654543161392212,3.654567241668701,8.911677582545963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.44970703125,0.0,1538.469482421875,1895.4371337890625,0.0,4048.6923828125,0.9063044786453248,1.0,0.0,3.0,1.0,0.0
12232920,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8514207005500793,0.4825582206249237,0.4380768239498138,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.921915888786316,0.610636830329895,0.5807766914367676,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8445184826850891,0.4714173674583435,0.3321843445301056,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7732579112052917,0.3579939007759094,0.3437939286231994,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6665875315666199,0.2269085794687271,1.0455012321472168,284.8861083984375,284.95001220703125,300.3462219238281,289.52294921875,298.0574645996094,297.2537536621094,284.88507080078125,1.0,0.6439685821533203,0.3550798892974853,0.3550798892974853,1.0,1.0,-3.290684461593628,0.8558849096298218,2.434799671173096,0.1103781834244728,0.900121808052063,0.900121808052063,0.0,218.36383056640625,226.0,47935.0546875,0.0,3257.656982421875,1.0,280.05780029296875,283.19537353515625,292.55670166015625,295.6437072753906,293.1499938964844,293.1499938964844,279.75,36032.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708500504493712,1.0,0.0,0.0,3.654543161392212,3.654567241668701,8.911677582545963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.44970703125,0.0,1538.469482421875,1895.4371337890625,0.0,4048.6923828125,0.9063044786453248,1.0,0.0,3.0,1.0,0.0
12232980,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8462839126586914,0.4796873927116394,0.4358749985694885,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.9168432354927064,0.609887957572937,0.5804867148399353,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8420764803886414,0.4732950329780578,0.3337391018867492,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7695827484130859,0.3575155138969421,0.3436756432056427,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6631532907485962,0.2263353019952774,1.0443605184555054,284.7047424316406,284.95001220703125,300.3438720703125,289.5190734863281,298.0437316894531,297.2386169433594,284.7035217285156,1.0,0.6457551121711731,0.3544464409351349,0.3544464409351349,1.0,1.0,-3.2880513668060303,0.8531648516654968,2.4348864555358887,0.1083596050739288,0.8953359127044678,0.8953359127044678,0.0,222.3955993652344,214.0,49008.18359375,0.0,3274.418212890625,1.0,279.7582397460937,282.9735717773437,292.56378173828125,295.7335205078125,293.1499938964844,293.1499938964844,280.04998779296875,36249.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827533960342408,1.0,0.0,0.0,3.6459059715271,3.645930051803589,8.869603789207758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.52783203125,0.0,1530.4830322265625,1895.4371337890625,0.0,4152.61083984375,0.9045170545578004,1.0,0.0,3.0,1.0,0.0
12233040,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8462839126586914,0.4796873927116394,0.4358749985694885,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.9168432354927064,0.609887957572937,0.5804867148399353,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8420764803886414,0.4732950329780578,0.3337391018867492,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7695827484130859,0.3575155138969421,0.3436756432056427,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6631532907485962,0.2263353019952774,1.0443605184555054,284.7047424316406,284.95001220703125,300.3438720703125,289.5190734863281,298.0437316894531,297.2386169433594,284.7035217285156,1.0,0.6457551121711731,0.3544464409351349,0.3544464409351349,1.0,1.0,-3.2880513668060303,0.8531648516654968,2.4348864555358887,0.1083596050739288,0.8953359127044678,0.8953359127044678,0.0,222.3955993652344,214.0,49008.18359375,0.0,3274.418212890625,1.0,279.7582397460937,282.9735717773437,292.56378173828125,295.7335205078125,293.1499938964844,293.1499938964844,280.04998779296875,36249.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827533960342408,1.0,0.0,0.0,3.6459059715271,3.645930051803589,8.869603789207758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.52783203125,0.0,1530.4830322265625,1895.4371337890625,0.0,4152.61083984375,0.9045170545578004,1.0,0.0,3.0,1.0,0.0
12233100,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8461939096450806,0.4788224697113037,0.4347174167633056,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9174702167510986,0.6099010705947876,0.5801711082458496,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8432599902153015,0.4746468365192413,0.3344432115554809,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7700119614601135,0.3574965596199035,0.3434467017650604,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6633673310279846,0.2261639833450317,1.042907476425171,284.8259582519531,284.95001220703125,300.3431701660156,289.5165100097656,298.0401611328125,297.2353515625,284.8326110839844,1.0,0.6446816921234131,0.3541297316551208,0.3541297316551208,1.0,1.0,-3.2851006984710693,0.8512923121452332,2.4338083267211914,0.1071152687072753,0.8956695795059204,0.8956695795059204,0.0,221.560791015625,214.0,47995.31640625,0.0,3263.156982421875,1.0,280.0011901855469,283.1336669921875,292.4883728027344,295.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36199.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761244058609008,1.0,0.0,0.0,3.641905069351196,3.6419289112091056,8.85014799223427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.33740234375,0.0,1525.6700439453125,1895.4371337890625,0.0,4094.94482421875,0.9036419987678528,1.0,0.0,3.0,1.0,0.0
12233160,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8484628796577454,0.4785677194595337,0.4341789186000824,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.921011745929718,0.6104809641838074,0.5803919434547424,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8466981053352356,0.4764929413795471,0.3355066478252411,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.772566020488739,0.3578530251979828,0.3435248136520386,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6654483675956726,0.2262702137231826,1.0423173904418943,284.8697509765625,284.95001220703125,300.3428039550781,289.5135192871094,298.0409545898437,297.23760986328125,284.8710021972656,1.0,0.6431275010108948,0.3538442850112915,0.3538442850112915,1.0,1.0,-3.2853753566741943,0.8505298495292664,2.4348456859588623,0.1062198802828788,0.8956125378608704,0.8956125378608704,0.0,218.68869018554688,202.0,47856.7734375,0.0,3247.677490234375,1.0,280.0420837402344,283.18145751953125,292.479248046875,295.51171875,293.1499938964844,293.1499938964844,280.3500061035156,36142.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719876050949096,1.0,0.0,0.0,3.639838457107544,3.639862298965454,8.840106602292508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.55615234375,0.0,1522.9576416015625,1895.4371337890625,0.0,4058.695068359375,0.90311461687088,1.0,0.0,3.0,1.0,0.0
12233220,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.857109010219574,0.4789899289608001,0.4339489936828613,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9333286285400392,0.6126443147659302,0.5817502737045288,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.857671320438385,0.481023907661438,0.3381923139095306,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7815460562705994,0.3592884242534637,0.3442903459072113,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6731292009353638,0.2270809113979339,1.043337106704712,285.056884765625,284.95001220703125,300.34295654296875,289.5063781738281,298.04931640625,297.2505187988281,285.0583801269531,1.0,0.6391685605049133,0.3532734513282776,0.3532734513282776,1.0,1.0,-3.292099475860596,0.8509630560874939,2.441136598587036,0.1050656959414482,0.8985877633094788,0.8985877633094788,0.0,209.8224639892578,190.0,46796.35546875,0.0,3212.871826171875,1.0,280.3416748046875,283.4099426269531,292.4589538574219,295.4068908691406,293.1499938964844,293.1499938964844,280.6499938964844,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593968987464904,1.0,0.0,0.0,3.641357183456421,3.641381025314331,8.847485446494829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.11669921875,0.0,1523.14306640625,1895.4371337890625,0.0,3947.2080078125,0.9033227562904358,1.0,0.0,3.0,1.0,0.0
12233280,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.857109010219574,0.4789899289608001,0.4339489936828613,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9333286285400392,0.6126443147659302,0.5817502737045288,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.857671320438385,0.481023907661438,0.3381923139095306,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7815460562705994,0.3592884242534637,0.3442903459072113,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6731292009353638,0.2270809113979339,1.043337106704712,285.056884765625,284.95001220703125,300.34295654296875,289.5063781738281,298.04931640625,297.2505187988281,285.0583801269531,1.0,0.6391685605049133,0.3532734513282776,0.3532734513282776,1.0,1.0,-3.292099475860596,0.8509630560874939,2.441136598587036,0.1050656959414482,0.8985877633094788,0.8985877633094788,0.0,209.8224639892578,190.0,46796.35546875,0.0,3212.871826171875,1.0,280.3416748046875,283.4099426269531,292.4589538574219,295.4068908691406,293.1499938964844,293.1499938964844,280.6499938964844,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593968987464904,1.0,0.0,0.0,3.641357183456421,3.641381025314331,8.847485446494829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.11669921875,0.0,1523.14306640625,1895.4371337890625,0.0,3947.2080078125,0.9033227562904358,1.0,0.0,3.0,1.0,0.0
12233340,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8698187470436096,0.4800913035869598,0.4343678057193756,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.950174868106842,0.6156001687049866,0.5839030742645264,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.872856855392456,0.4862346649169922,0.341361403465271,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.794327974319458,0.3613532483577728,0.345644861459732,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.684374213218689,0.2284666150808334,1.04678475856781,285.2462463378906,284.95001220703125,300.3441467285156,289.49774169921875,298.0625915527344,297.26922607421875,285.2477722167969,1.0,0.6348186731338501,0.3527026176452636,0.3527026176452636,1.0,1.0,-3.30477237701416,0.8532621264457703,2.451510190963745,0.1044965535402298,0.9041075706481934,0.9041075706481934,0.0,198.77883911132807,178.0,45829.3984375,0.0,3178.79736328125,1.0,280.6417236328125,283.6380920410156,292.4564819335937,295.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,35704.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485233426094056,1.0,0.0,0.0,3.651715755462648,3.651739835739136,8.897894190340594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.42724609375,0.0,1532.869873046875,1895.4371337890625,0.0,3849.649658203125,0.9054787755012512,1.0,0.0,3.0,1.0,0.0
12233400,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.8698187470436096,0.4800913035869598,0.4343678057193756,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.950174868106842,0.6156001687049866,0.5839030742645264,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.872856855392456,0.4862346649169922,0.341361403465271,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.794327974319458,0.3613532483577728,0.345644861459732,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.684374213218689,0.2284666150808334,1.04678475856781,285.2462463378906,284.95001220703125,300.3441467285156,289.49774169921875,298.0625915527344,297.26922607421875,285.2477722167969,1.0,0.6348186731338501,0.3527026176452636,0.3527026176452636,1.0,1.0,-3.30477237701416,0.8532621264457703,2.451510190963745,0.1044965535402298,0.9041075706481934,0.9041075706481934,0.0,198.77883911132807,178.0,45829.3984375,0.0,3178.79736328125,1.0,280.6417236328125,283.6380920410156,292.4564819335937,295.3397827148437,293.1499938964844,293.1499938964844,280.3500061035156,35704.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485233426094056,1.0,0.0,0.0,3.651715755462648,3.651739835739136,8.897894190340594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.42724609375,0.0,1532.869873046875,1895.4371337890625,0.0,3849.649658203125,0.9054787755012512,1.0,0.0,3.0,1.0,0.0
12233460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8831257224082947,0.4793551564216614,0.4338602125644684,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9664777517318726,0.6169398427009583,0.5852710604667664,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8890019059181213,0.4901065528392792,0.3440526723861694,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8077055215835571,0.3625019490718841,0.346625417470932,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6963430643081665,0.2293263375759124,1.0495997667312622,285.08740234375,284.95001220703125,300.34625244140625,289.4877624511719,298.0634460449219,297.2718200683594,285.0863342285156,1.0,0.6300392150878906,0.3519810140132904,0.3519810140132904,1.0,1.0,-3.31362247467041,0.8538972735404968,2.459725141525269,0.1033539846539497,0.9046392440795898,0.9046392440795898,0.0,187.94635009765625,166.0,47064.2734375,0.0,3137.16796875,1.0,280.3577880859375,283.4338684082031,292.5342712402344,295.5634155273437,293.1499938964844,293.1499938964844,280.04998779296875,35790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620596766471864,1.0,0.0,0.0,3.6601932048797607,3.66021728515625,8.939254030337906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.80810546875,0.0,1542.9691162109375,1895.4371337890625,0.0,3970.9248046875,0.9074074625968932,1.0,0.0,3.0,1.0,0.0
12233520,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8831257224082947,0.4793551564216614,0.4338602125644684,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9664777517318726,0.6169398427009583,0.5852710604667664,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8890019059181213,0.4901065528392792,0.3440526723861694,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8077055215835571,0.3625019490718841,0.346625417470932,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.6963430643081665,0.2293263375759124,1.0495997667312622,285.08740234375,284.95001220703125,300.34625244140625,289.4877624511719,298.0634460449219,297.2718200683594,285.0863342285156,1.0,0.6300392150878906,0.3519810140132904,0.3519810140132904,1.0,1.0,-3.31362247467041,0.8538972735404968,2.459725141525269,0.1033539846539497,0.9046392440795898,0.9046392440795898,0.0,187.94635009765625,166.0,47064.2734375,0.0,3137.16796875,1.0,280.3577880859375,283.4338684082031,292.5342712402344,295.5634155273437,293.1499938964844,293.1499938964844,280.04998779296875,35790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620596766471864,1.0,0.0,0.0,3.6601932048797607,3.66021728515625,8.939254030337906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.80810546875,0.0,1542.9691162109375,1895.4371337890625,0.0,3970.9248046875,0.9074074625968932,1.0,0.0,3.0,1.0,0.0
12233580,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8951740264892578,0.4771035313606262,0.4317348003387451,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9799398183822632,0.6165587902069092,0.5848612189292908,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9042221903800964,0.4927311241626739,0.3457517623901367,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.819266676902771,0.3625229597091675,0.3464801609516144,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7071524262428284,0.2293426841497421,1.0486642122268677,284.9034118652344,284.95001220703125,300.34918212890625,289.4765014648437,298.0535888671875,297.26043701171875,284.90203857421875,1.0,0.6242361068725586,0.3512594103813171,0.3512594103813171,1.0,1.0,-3.3113274574279785,0.8510104417800903,2.460316896438598,0.1011105105280876,0.9024879336357116,0.9024879336357116,0.0,177.9407501220703,154.0,48193.328125,0.0,3075.565673828125,1.0,280.0581359863281,283.2069091796875,292.5334777832031,295.65399169921875,293.1499938964844,293.1499938964844,279.75,35974.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976623833179474,1.0,0.0,0.0,3.661763906478882,3.66178822517395,8.946929028752493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.06982421875,0.0,1546.103271484375,1895.4371337890625,0.0,4099.3076171875,0.9078763723373412,1.0,0.0,3.0,1.0,0.0
12233640,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8951740264892578,0.4771035313606262,0.4317348003387451,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9799398183822632,0.6165587902069092,0.5848612189292908,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9042221903800964,0.4927311241626739,0.3457517623901367,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.819266676902771,0.3625229597091675,0.3464801609516144,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7071524262428284,0.2293426841497421,1.0486642122268677,284.9034118652344,284.95001220703125,300.34918212890625,289.4765014648437,298.0535888671875,297.26043701171875,284.90203857421875,1.0,0.6242361068725586,0.3512594103813171,0.3512594103813171,1.0,1.0,-3.3113274574279785,0.8510104417800903,2.460316896438598,0.1011105105280876,0.9024879336357116,0.9024879336357116,0.0,177.9407501220703,154.0,48193.328125,0.0,3075.565673828125,1.0,280.0581359863281,283.2069091796875,292.5334777832031,295.65399169921875,293.1499938964844,293.1499938964844,279.75,35974.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976623833179474,1.0,0.0,0.0,3.661763906478882,3.66178822517395,8.946929028752493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.06982421875,0.0,1546.103271484375,1895.4371337890625,0.0,4099.3076171875,0.9078763723373412,1.0,0.0,3.0,1.0,0.0
12233700,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.9015353918075562,0.475739449262619,0.4304457306861877,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.9863491654396056,0.6160163879394531,0.5842997431755066,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.912688672542572,0.4938181340694427,0.3464381098747253,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8250868916511536,0.3622908592224121,0.3461608588695526,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7125720977783203,0.2291457802057266,1.0472146272659302,284.7636413574219,284.95001220703125,300.3509216308594,289.470458984375,298.0472717285156,297.25299072265625,284.7563781738281,1.0,0.6209813952445984,0.3508985936641693,0.3508985936641693,1.0,1.0,-3.3078036308288574,0.848823070526123,2.4589805603027344,0.0997467562556266,0.8998846411705017,0.8998846411705017,0.0,172.87571716308594,154.0,49149.03515625,0.0,3039.28076171875,1.0,279.8009948730469,283.0292053222656,292.5445861816406,295.77880859375,293.1499938964844,293.1499938964844,279.75,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849299788475036,1.0,0.0,0.0,3.659505605697632,3.659529685974121,8.935896289585799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.154296875,0.0,1544.535400390625,1895.4371337890625,0.0,4171.427734375,0.9074230194091796,1.0,0.0,3.0,1.0,0.0
12233760,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9081286787986756,0.474244087934494,0.4289330840110779,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.9923942685127258,0.6152779459953308,0.583458423614502,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9217290878295898,0.4947774708271026,0.3469705581665039,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8309363722801208,0.3619199395179748,0.3456563055515289,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.717738926410675,0.2288261204957962,1.045064091682434,284.7151794433594,284.95001220703125,300.352783203125,289.464111328125,298.0403747558594,297.2445373535156,284.7137756347656,1.0,0.6174854040145874,0.3506140112876892,0.3506140112876892,1.0,1.0,-3.3024227619171143,0.8462678790092468,2.4561550617218018,0.0984242185950279,0.897792398929596,0.897792398929596,0.0,167.8401641845703,142.0,49214.296875,0.0,2999.227783203125,1.0,279.758056640625,282.9795227050781,292.5106506347656,295.69952392578125,293.1499938964844,293.1499938964844,280.04998779296875,36208.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884082078933716,1.0,0.0,0.0,3.654666423797608,3.6546905040740967,8.91227898591751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.6923828125,0.0,1539.931640625,1895.4371337890625,0.0,4201.37158203125,0.9064453840255736,1.0,0.0,3.0,1.0,0.0
12233820,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9238853454589844,0.4732136130332947,0.4271285533905029,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.6159964799880981,0.5728212594985962,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9414637684822084,0.4982704222202301,0.3487794697284698,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8436148166656494,0.3622001111507416,0.3452402651309967,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7283414006233215,0.2288390696048736,1.0424089431762695,284.8703308105469,284.95001220703125,300.3569641113281,289.45068359375,298.03924560546875,297.244873046875,284.8705139160156,1.0,0.6097959876060486,0.3500448167324066,0.3500448167324066,1.0,1.0,-3.2859623432159424,0.8393975496292114,2.4465649127960205,0.095448762178421,0.8980370163917542,0.8980370163917542,0.0,158.01304626464844,130.0,47916.62890625,0.0,2908.74658203125,1.0,280.0421447753906,283.1784973144531,292.4141540527344,295.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,36120.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770809412002563,1.0,0.0,0.0,3.649543523788452,3.649567604064941,8.887311082617089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1044921875,0.0,1533.5587158203125,1895.4371337890625,0.0,4103.29833984375,0.9052646160125732,1.0,0.0,3.0,1.0,0.0
12233880,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9238853454589844,0.4732136130332947,0.4271285533905029,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.6159964799880981,0.5728212594985962,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9414637684822084,0.4982704222202301,0.3487794697284698,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8436148166656494,0.3622001111507416,0.3452402651309967,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7283414006233215,0.2288390696048736,1.0424089431762695,284.8703308105469,284.95001220703125,300.3569641113281,289.45068359375,298.03924560546875,297.244873046875,284.8705139160156,1.0,0.6097959876060486,0.3500448167324066,0.3500448167324066,1.0,1.0,-3.2859623432159424,0.8393975496292114,2.4465649127960205,0.095448762178421,0.8980370163917542,0.8980370163917542,0.0,158.01304626464844,130.0,47916.62890625,0.0,2908.74658203125,1.0,280.0421447753906,283.1784973144531,292.4141540527344,295.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,36120.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770809412002563,1.0,0.0,0.0,3.649543523788452,3.649567604064941,8.887311082617089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1044921875,0.0,1533.5587158203125,1895.4371337890625,0.0,4103.29833984375,0.9052646160125732,1.0,0.0,3.0,1.0,0.0
12233940,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.941510796546936,0.4734653830528259,0.4268457889556885,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6221246719360352,0.5451773405075073,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.961442530155182,0.5029127597808838,0.3516071140766144,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8577015995979309,0.3634303510189056,0.3458885848522186,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7397851347923279,0.2295643836259842,1.04340922832489,285.02642822265625,284.95001220703125,300.3615417480469,289.4363098144531,298.05426025390625,297.2675476074219,285.02642822265625,1.0,0.6006953120231628,0.349475622177124,0.349475622177124,1.0,1.0,-3.25776481628418,0.8288689851760864,2.428895950317383,0.0911894738674163,0.9004120826721191,0.9004120826721191,0.0,148.5380401611328,133.0,46469.2421875,0.0,2796.688232421875,1.0,280.3417663574219,283.3827514648437,292.3816223144531,295.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,35958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631038308143616,1.0,0.0,0.0,3.65061616897583,3.6506402492523193,8.892536129678774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.4189453125,0.0,1533.5465087890625,1895.4371337890625,0.0,3980.204833984375,0.9053986072540284,1.0,0.0,3.0,1.0,0.0
12234000,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.941510796546936,0.4734653830528259,0.4268457889556885,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6221246719360352,0.5451773405075073,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.961442530155182,0.5029127597808838,0.3516071140766144,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8577015995979309,0.3634303510189056,0.3458885848522186,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7397851347923279,0.2295643836259842,1.04340922832489,285.02642822265625,284.95001220703125,300.3615417480469,289.4363098144531,298.05426025390625,297.2675476074219,285.02642822265625,1.0,0.6006953120231628,0.349475622177124,0.349475622177124,1.0,1.0,-3.25776481628418,0.8288689851760864,2.428895950317383,0.0911894738674163,0.9004120826721191,0.9004120826721191,0.0,148.5380401611328,133.0,46469.2421875,0.0,2796.688232421875,1.0,280.3417663574219,283.3827514648437,292.3816223144531,295.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,35958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631038308143616,1.0,0.0,0.0,3.65061616897583,3.6506402492523193,8.892536129678774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.4189453125,0.0,1533.5465087890625,1895.4371337890625,0.0,3980.204833984375,0.9053986072540284,1.0,0.0,3.0,1.0,0.0
12234060,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.951711893081665,0.4720996022224426,0.4259700775146484,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.6294528841972351,0.5285938382148743,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9736425280570984,0.5063150525093079,0.3541489541530609,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8670033812522888,0.3639359176158905,0.3464767038822174,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7473707795143127,0.2299263924360275,1.0449966192245483,284.84259033203125,284.95001220703125,300.3664245605469,289.4211120605469,298.07086181640625,297.2897644042969,284.8409729003906,1.0,0.5959664583206177,0.349397748708725,0.349397748708725,1.0,1.0,-3.2424237728118896,0.8237947225570679,2.418628931045532,0.0892674922943115,0.8974847197532654,0.8974847197532654,0.0,143.1082000732422,153.0,47343.71484375,0.0,2734.97412109375,1.0,280.0578308105469,283.1636047363281,292.4465637207031,295.50079345703125,293.1499938964844,293.1499938964844,280.3500061035156,36109.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721343517303468,1.0,0.0,0.0,3.647346019744873,3.647369861602783,8.876611445884919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.37548828125,0.0,1531.032958984375,1895.4371337890625,0.0,4059.98388671875,0.9047468304634094,1.0,0.0,3.0,1.0,0.0
12234120,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.951711893081665,0.4720996022224426,0.4259700775146484,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.6294528841972351,0.5285938382148743,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9736425280570984,0.5063150525093079,0.3541489541530609,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8670033812522888,0.3639359176158905,0.3464767038822174,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7473707795143127,0.2299263924360275,1.0449966192245483,284.84259033203125,284.95001220703125,300.3664245605469,289.4211120605469,298.07086181640625,297.2897644042969,284.8409729003906,1.0,0.5959664583206177,0.349397748708725,0.349397748708725,1.0,1.0,-3.2424237728118896,0.8237947225570679,2.418628931045532,0.0892674922943115,0.8974847197532654,0.8974847197532654,0.0,143.1082000732422,153.0,47343.71484375,0.0,2734.97412109375,1.0,280.0578308105469,283.1636047363281,292.4465637207031,295.50079345703125,293.1499938964844,293.1499938964844,280.3500061035156,36109.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721343517303468,1.0,0.0,0.0,3.647346019744873,3.647369861602783,8.876611445884919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.37548828125,0.0,1531.032958984375,1895.4371337890625,0.0,4059.98388671875,0.9047468304634094,1.0,0.0,3.0,1.0,0.0
12234180,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.94670832157135,0.4716846942901611,0.4252198934555053,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6351684331893921,0.5352376103401184,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9720985889434814,0.5105069279670715,0.3568128049373626,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8639476299285889,0.3648193180561065,0.3471319377422333,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7449387907981873,0.2305467128753662,1.0473036766052246,285.0152893066406,284.95001220703125,300.3715209960937,289.4052124023437,298.088623046875,297.3111267089844,285.0173034667969,1.0,0.5998647809028625,0.3493198454380035,0.3493198454380035,1.0,1.0,-3.2562286853790283,0.8279197812080383,2.428308725357056,0.0897502526640892,0.8997218012809753,0.8997218012809753,0.0,145.55450439453125,173.0,46387.6015625,0.0,2776.9814453125,1.0,280.3421325683594,283.3777160644531,292.3710021972656,295.30535888671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617272019386292,1.0,0.0,0.0,3.647741317749024,3.6477653980255127,8.878536164047546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.43701171875,0.0,1530.39990234375,1895.4371337890625,0.0,3967.967529296875,0.9047639966011048,1.0,0.0,3.0,1.0,0.0
12234240,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.94670832157135,0.4716846942901611,0.4252198934555053,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6351684331893921,0.5352376103401184,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9720985889434814,0.5105069279670715,0.3568128049373626,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8639476299285889,0.3648193180561065,0.3471319377422333,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7449387907981873,0.2305467128753662,1.0473036766052246,285.0152893066406,284.95001220703125,300.3715209960937,289.4052124023437,298.088623046875,297.3111267089844,285.0173034667969,1.0,0.5998647809028625,0.3493198454380035,0.3493198454380035,1.0,1.0,-3.2562286853790283,0.8279197812080383,2.428308725357056,0.0897502526640892,0.8997218012809753,0.8997218012809753,0.0,145.55450439453125,173.0,46387.6015625,0.0,2776.9814453125,1.0,280.3421325683594,283.3777160644531,292.3710021972656,295.30535888671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617272019386292,1.0,0.0,0.0,3.647741317749024,3.6477653980255127,8.878536164047546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.43701171875,0.0,1530.39990234375,1895.4371337890625,0.0,3967.967529296875,0.9047639966011048,1.0,0.0,3.0,1.0,0.0
12234300,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9410025477409364,0.4720268845558166,0.4254326522350311,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.9990000128746032,0.6370326280593872,0.5441427230834961,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9684270620346068,0.5130870938301086,0.3585436046123504,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8598342537879944,0.3656136691570282,0.347851425409317,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7416549921035767,0.2311107516288757,1.04987633228302,285.1640319824219,284.95001220703125,300.3740539550781,289.39703369140625,298.0961303710937,297.3192138671875,285.1723937988281,1.0,0.6041593551635742,0.3492809236049652,0.3492809236049652,1.0,1.0,-3.273219347000122,0.8331338167190552,2.4400856494903564,0.0910312831401825,0.9025956392288208,0.9025956392288208,0.0,148.84317016601562,173.0,45574.23828125,0.0,2830.6513671875,1.0,280.5987548828125,283.5626220703125,292.33306884765625,295.1555480957031,293.1499938964844,293.1499938964844,280.6499938964844,35838.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537578821182252,1.0,0.0,0.0,3.651088237762451,3.651112318038941,8.894836582840071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.79443359375,0.0,1533.1715087890625,1895.4371337890625,0.0,3896.752197265625,0.9054624438285828,1.0,0.0,3.0,1.0,0.0
12234360,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.933986485004425,0.472612053155899,0.4260286390781402,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9990000128746032,0.6382232904434204,0.5556049346923828,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.9634768962860109,0.5158963203430176,0.3605434000492096,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8547886610031128,0.366605132818222,0.3488535284996032,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7376318573951721,0.2318224608898162,1.0534510612487793,285.2253723144531,284.95001220703125,300.3766174316406,289.3887023925781,298.1015319824219,297.3250427246094,285.22802734375,1.0,0.6097089052200317,0.3489785194396972,0.3489785194396972,1.0,1.0,-3.295616388320923,0.839296281337738,2.456320285797119,0.0920926034450531,0.9050872325897216,0.9050872325897216,0.0,153.1711883544922,191.0,45686.70703125,0.0,2902.151611328125,1.0,280.6417541503906,283.6230163574219,292.3495178222656,295.22027587890625,293.1499938964844,293.1499938964844,280.3500061035156,35728.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507868885993958,1.0,0.0,0.0,3.657091856002808,3.657115936279297,8.924112648855953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3115234375,0.0,1539.0401611328125,1895.4371337890625,0.0,3870.04833984375,0.9067005515098572,1.0,0.0,3.0,1.0,0.0
12234420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9152910113334656,0.4719812870025635,0.4263188242912292,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.6364865303039551,0.5857545733451843,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9487141370773317,0.5200392007827759,0.3640047609806061,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8416829109191895,0.3676352500915527,0.3504893481731415,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7270116209983826,0.2325885444879531,1.059650182723999,285.0971374511719,284.95001220703125,300.3816833496094,289.3717346191406,298.0904541015625,297.307373046875,285.0975952148437,1.0,0.622765839099884,0.3483737111091614,0.3483737111091614,1.0,1.0,-3.3458032608032227,0.8531379699707031,2.4926652908325195,0.0947922617197036,0.9059388637542723,0.9059388637542723,0.0,164.55877685546875,209.0,47315.11328125,0.0,3075.287109375,1.0,280.35772705078125,283.44384765625,292.4256896972656,295.4600830078125,293.1499938964844,293.1499938964844,280.04998779296875,35791.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657248854637146,1.0,0.0,0.0,3.665408134460449,3.6654322147369385,8.964745461526036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.65380859375,0.0,1548.808349609375,1895.4371337890625,0.0,4003.450927734375,0.9085801839828492,1.0,0.0,3.0,1.0,0.0
12234480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9152910113334656,0.4719812870025635,0.4263188242912292,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.6364865303039551,0.5857545733451843,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9487141370773317,0.5200392007827759,0.3640047609806061,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8416829109191895,0.3676352500915527,0.3504893481731415,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7270116209983826,0.2325885444879531,1.059650182723999,285.0971374511719,284.95001220703125,300.3816833496094,289.3717346191406,298.0904541015625,297.307373046875,285.0975952148437,1.0,0.622765839099884,0.3483737111091614,0.3483737111091614,1.0,1.0,-3.3458032608032227,0.8531379699707031,2.4926652908325195,0.0947922617197036,0.9059388637542723,0.9059388637542723,0.0,164.55877685546875,209.0,47315.11328125,0.0,3075.287109375,1.0,280.35772705078125,283.44384765625,292.4256896972656,295.4600830078125,293.1499938964844,293.1499938964844,280.04998779296875,35791.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657248854637146,1.0,0.0,0.0,3.665408134460449,3.6654322147369385,8.964745461526036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.65380859375,0.0,1548.808349609375,1895.4371337890625,0.0,4003.450927734375,0.9085801839828492,1.0,0.0,3.0,1.0,0.0
12234540,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8872419595718384,0.4698561728000641,0.4253535568714142,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9837813377380372,0.6307489275932312,0.5993391871452332,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9204241037368774,0.5228575468063354,0.3666587173938751,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8199933767318726,0.3675260245800018,0.3513222634792328,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7078008055686951,0.2323943078517913,1.0630916357040403,284.9388427734375,284.95001220703125,300.38653564453125,289.3543701171875,298.06500244140625,297.2722473144531,284.93768310546875,1.0,0.6359329223632812,0.3477689027786255,0.3477689027786255,1.0,1.0,-3.371236085891724,0.8592318296432495,2.512004375457764,0.0948673635721206,0.9044838547706604,0.9044838547706604,0.0,182.881103515625,227.0,48718.46875,0.0,3235.282470703125,1.0,280.05810546875,283.2359924316406,292.4248352050781,295.5743408203125,293.1499938964844,293.1499938964844,279.75,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830893874168396,1.0,0.0,0.0,3.6682443618774414,3.66826844215393,8.978624350675091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.02734375,0.0,1553.106201171875,1895.4371337890625,0.0,4155.51953125,0.9093053340911864,1.0,0.0,3.0,1.0,0.0
