time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234600,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8872419595718384,0.4698561728000641,0.4253535568714142,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9837813377380372,0.6307489275932312,0.5993391871452332,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9204241037368774,0.5228575468063354,0.3666587173938751,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8199933767318726,0.3675260245800018,0.3513222634792328,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7078008055686951,0.2323943078517913,1.0630916357040403,284.9388427734375,284.95001220703125,300.38653564453125,289.3543701171875,298.06500244140625,297.2722473144531,284.93768310546875,1.0,0.6359329223632812,0.3477689027786255,0.3477689027786255,1.0,1.0,-3.371236085891724,0.8592318296432495,2.512004375457764,0.0948673635721206,0.9044838547706604,0.9044838547706604,0.0,182.881103515625,227.0,48718.46875,0.0,3235.282470703125,1.0,280.05810546875,283.2359924316406,292.4248352050781,295.5743408203125,293.1499938964844,293.1499938964844,279.75,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830893874168396,1.0,0.0,0.0,3.6682443618774414,3.66826844215393,8.978624350675091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.02734375,0.0,1553.106201171875,1895.4371337890625,0.0,4155.51953125,0.9093053340911864,1.0,0.0,3.0,1.0,0.0
12234660,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8592758178710938,0.4668454229831695,0.423643559217453,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.9532085061073304,0.6266306042671204,0.5959418416023254,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.8925856947898865,0.5248388648033142,0.3687821626663208,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7956986427307129,0.366599977016449,0.351469874382019,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.6854472756385803,0.2314876466989517,1.0637617111206057,284.7565612792969,284.95001220703125,300.3910522460937,289.3367614746094,298.0440673828125,297.2477722167969,284.7553405761719,1.0,0.6467562913894653,0.3464197516441345,0.3464197516441345,1.0,1.0,-3.36677360534668,0.853753387928009,2.5130202770233154,0.0917377099394798,0.9003807306289673,0.9003807306289673,0.0,204.540267944336,245.0,49826.51171875,0.0,3351.4892578125,1.0,279.7580871582031,283.01202392578125,292.3934631347656,295.6194763183594,293.1499938964844,293.1499938964844,279.45001220703125,36157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99699205160141,1.0,0.0,0.0,3.6630234718322754,3.663047790527344,8.953085171015118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.46630859375,0.0,1548.8876953125,1895.4371337890625,0.0,4274.58447265625,0.9082810282707214,1.0,0.0,3.0,1.0,0.0
12234720,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8592758178710938,0.4668454229831695,0.423643559217453,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.9532085061073304,0.6266306042671204,0.5959418416023254,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.8925856947898865,0.5248388648033142,0.3687821626663208,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7956986427307129,0.366599977016449,0.351469874382019,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.6854472756385803,0.2314876466989517,1.0637617111206057,284.7565612792969,284.95001220703125,300.3910522460937,289.3367614746094,298.0440673828125,297.2477722167969,284.7553405761719,1.0,0.6467562913894653,0.3464197516441345,0.3464197516441345,1.0,1.0,-3.36677360534668,0.853753387928009,2.5130202770233154,0.0917377099394798,0.9003807306289673,0.9003807306289673,0.0,204.540267944336,245.0,49826.51171875,0.0,3351.4892578125,1.0,279.7580871582031,283.01202392578125,292.3934631347656,295.6194763183594,293.1499938964844,293.1499938964844,279.45001220703125,36157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99699205160141,1.0,0.0,0.0,3.6630234718322754,3.663047790527344,8.953085171015118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.46630859375,0.0,1548.8876953125,1895.4371337890625,0.0,4274.58447265625,0.9082810282707214,1.0,0.0,3.0,1.0,0.0
12234780,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.8380317091941833,0.463414192199707,0.4214353859424591,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.925728440284729,0.6232842803001404,0.5935067534446716,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.8721321821212769,0.5263896584510803,0.3705191910266876,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.7758524417877197,0.3652239441871643,0.3510786592960357,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.6676741242408752,0.2301604449748993,1.0620921850204468,284.572998046875,284.95001220703125,300.3951110839844,289.3190002441406,298.0252685546875,297.226806640625,284.5717468261719,1.0,0.6566073298454285,0.3450706303119659,0.3450706303119659,1.0,1.0,-3.360803842544556,0.8477951884269714,2.5130088329315186,0.0872857719659805,0.8938186764717102,0.8938186764717102,0.0,224.76431274414065,248.0,50895.09765625,0.0,3453.862060546875,1.0,279.45819091796875,282.79510498046875,292.3875732421875,295.67144775390625,293.1499938964844,293.1499938964844,279.75,36412.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483540534973145,3.648378133773804,8.881518738235172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.93310546875,0.0,1534.424072265625,1895.4371337890625,0.0,4300.0,0.9051735997200012,1.0,0.0,3.0,1.0,0.0
12234840,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.8380317091941833,0.463414192199707,0.4214353859424591,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.925728440284729,0.6232842803001404,0.5935067534446716,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.8721321821212769,0.5263896584510803,0.3705191910266876,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.7758524417877197,0.3652239441871643,0.3510786592960357,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.6676741242408752,0.2301604449748993,1.0620921850204468,284.572998046875,284.95001220703125,300.3951110839844,289.3190002441406,298.0252685546875,297.226806640625,284.5717468261719,1.0,0.6566073298454285,0.3450706303119659,0.3450706303119659,1.0,1.0,-3.360803842544556,0.8477951884269714,2.5130088329315186,0.0872857719659805,0.8938186764717102,0.8938186764717102,0.0,224.76431274414065,248.0,50895.09765625,0.0,3453.862060546875,1.0,279.45819091796875,282.79510498046875,292.3875732421875,295.67144775390625,293.1499938964844,293.1499938964844,279.75,36412.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483540534973145,3.648378133773804,8.881518738235172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.93310546875,0.0,1534.424072265625,1895.4371337890625,0.0,4300.0,0.9051735997200012,1.0,0.0,3.0,1.0,0.0
12234900,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8314388394355774,0.4623392224311828,0.4203752279281616,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.9170117974281312,0.6223645210266113,0.5925262570381165,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8661818504333496,0.5277078151702881,0.371391087770462,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.7696963548660278,0.3648413419723511,0.3507895171642303,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.6620920300483704,0.2296666353940963,1.0605748891830444,284.693115234375,284.95001220703125,300.3969421386719,289.31011962890625,298.0201416015625,297.2221069335937,284.6996459960937,1.0,0.6595037579536438,0.3443960547447204,0.3443960547447204,1.0,1.0,-3.357221364974976,0.8446375131607056,2.51258397102356,0.084948144853115,0.8932558298110962,0.8932558298110962,0.0,231.65591430664065,248.0,49767.9921875,0.0,3485.06201171875,1.0,279.70123291015625,282.9505310058594,292.3039245605469,295.4327087402344,293.1499938964844,293.1499938964844,279.75,36375.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984540939331056,1.0,0.0,0.0,3.640976667404175,3.641000509262085,8.845635761645099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.61474609375,0.0,1525.9554443359375,1895.4371337890625,0.0,4286.9541015625,0.903554618358612,1.0,0.0,3.0,1.0,0.0
12234960,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8273884057998657,0.4618798494338989,0.4199341535568237,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.911759614944458,0.622143030166626,0.5922383666038513,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.8629574775695801,0.529574990272522,0.372674822807312,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.7659672498703003,0.3648731410503387,0.3508444428443908,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.6586542129516602,0.2294799238443374,1.060030817985535,284.73663330078125,284.95001220703125,300.39862060546875,289.3012390136719,298.0207214355469,297.2230834960937,284.73785400390625,1.0,0.6619167923927307,0.3442440629005432,0.3442440629005432,1.0,1.0,-3.357292890548706,0.8440963625907898,2.5131967067718506,0.08437430113554,0.8923086524009705,0.8923086524009705,0.0,236.37057495117188,251.0,49597.06640625,0.0,3512.26025390625,1.0,279.7420349121094,282.99957275390625,292.280517578125,295.4262084960937,293.1499938964844,293.1499938964844,280.04998779296875,36328.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952226877212524,1.0,0.0,0.0,3.635392904281616,3.6354169845581055,8.818526566756191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5986328125,0.0,1519.4227294921875,1895.4371337890625,0.0,4259.57568359375,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
12235020,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8228849172592163,0.4619012176990509,0.4199054539203644,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.906258463859558,0.622897207736969,0.5928145051002502,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.860397219657898,0.5342141389846802,0.3758544623851776,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7621018290519714,0.3657275140285492,0.3516337275505066,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.6550486087799072,0.229767307639122,1.061419129371643,284.9234619140625,284.95001220703125,300.40142822265625,289.2835693359375,298.0289306640625,297.2337341308594,284.9249572753906,1.0,0.6659204363822937,0.3439401388168335,0.3439401388168335,1.0,1.0,-3.364384174346924,0.8453563451766968,2.519027709960937,0.0840797275304794,0.8935030102729797,0.8935030102729797,0.0,242.48541259765625,254.0,48475.19921875,0.0,3564.0107421875,1.0,280.0415954589844,283.2301330566406,292.2408447265625,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36136.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98351788520813,1.0,0.0,0.0,3.6296658515930176,3.629689693450928,8.790763672550383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.39404296875,0.0,1511.679443359375,1895.4371337890625,0.0,4159.2265625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
12235080,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8228849172592163,0.4619012176990509,0.4199054539203644,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.906258463859558,0.622897207736969,0.5928145051002502,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.860397219657898,0.5342141389846802,0.3758544623851776,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7621018290519714,0.3657275140285492,0.3516337275505066,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.6550486087799072,0.229767307639122,1.061419129371643,284.9234619140625,284.95001220703125,300.40142822265625,289.2835693359375,298.0289306640625,297.2337341308594,284.9249572753906,1.0,0.6659204363822937,0.3439401388168335,0.3439401388168335,1.0,1.0,-3.364384174346924,0.8453563451766968,2.519027709960937,0.0840797275304794,0.8935030102729797,0.8935030102729797,0.0,242.48541259765625,254.0,48475.19921875,0.0,3564.0107421875,1.0,280.0415954589844,283.2301330566406,292.2408447265625,295.2950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36136.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98351788520813,1.0,0.0,0.0,3.6296658515930176,3.629689693450928,8.790763672550383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.39404296875,0.0,1511.679443359375,1895.4371337890625,0.0,4159.2265625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
12235140,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8208073377609253,0.4626022577285766,0.4205247163772583,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9040072560310364,0.6245608329772949,0.5943203568458557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8604550957679749,0.539566159248352,0.3795458972454071,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7607154846191406,0.3672565519809723,0.3530619442462921,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.653780460357666,0.2306762635707855,1.0654760599136353,285.11285400390625,284.95001220703125,300.40338134765625,289.26611328125,298.0418395996094,297.25048828125,285.1144104003906,1.0,0.6695834994316101,0.3436361849308014,0.3436361849308014,1.0,1.0,-3.377970218658448,0.8486096262931824,2.52936053276062,0.0843625143170356,0.8972443342208862,0.8972443342208862,0.0,246.35159301757807,257.0,47458.0,0.0,3618.45703125,1.0,280.3415832519531,283.46051025390625,292.2257080078125,295.2099304199219,293.1499938964844,293.1499938964844,280.6499938964844,35898.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728230834007264,1.0,0.0,0.0,3.632808208465576,3.6328320503234863,8.805991456029005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.216796875,0.0,1513.36865234375,1895.4371337890625,0.0,4066.031494140625,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12235200,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8208073377609253,0.4626022577285766,0.4205247163772583,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.9040072560310364,0.6245608329772949,0.5943203568458557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8604550957679749,0.539566159248352,0.3795458972454071,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7607154846191406,0.3672565519809723,0.3530619442462921,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.653780460357666,0.2306762635707855,1.0654760599136353,285.11285400390625,284.95001220703125,300.40338134765625,289.26611328125,298.0418395996094,297.25048828125,285.1144104003906,1.0,0.6695834994316101,0.3436361849308014,0.3436361849308014,1.0,1.0,-3.377970218658448,0.8486096262931824,2.52936053276062,0.0843625143170356,0.8972443342208862,0.8972443342208862,0.0,246.35159301757807,257.0,47458.0,0.0,3618.45703125,1.0,280.3415832519531,283.46051025390625,292.2257080078125,295.2099304199219,293.1499938964844,293.1499938964844,280.6499938964844,35898.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728230834007264,1.0,0.0,0.0,3.632808208465576,3.6328320503234863,8.805991456029005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.216796875,0.0,1513.36865234375,1895.4371337890625,0.0,4066.031494140625,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12235260,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8197709321975708,0.4636940658092499,0.4214983284473419,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9030724167823792,0.6267234683036804,0.5963228344917297,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.8616335988044739,0.5453646779060364,0.3835486471652984,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.7604109048843384,0.3691869676113128,0.3548776805400848,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6535861492156982,0.2319783717393875,1.0713099241256714,285.301513671875,284.95001220703125,300.4044189453125,289.2490234375,298.0555419921875,297.2699279785156,285.3030090332031,1.0,0.6732890605926514,0.3429021835327148,0.3429021835327148,1.0,1.0,-3.395559549331665,0.8518062829971313,2.5437533855438232,0.0837148427963256,0.9034979939460754,0.9034979939460754,0.0,249.33493041992188,260.0,46512.80859375,0.0,3677.818603515625,1.0,280.6416320800781,283.6879577636719,292.2143249511719,295.1379699707031,293.1499938964844,293.1499938964844,280.3500061035156,35642.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634032249450684,1.0,0.0,0.0,3.645508289337158,3.645532131195069,8.867668839229736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.21826171875,0.0,1525.5042724609375,1895.4371337890625,0.0,3982.86376953125,0.9040477871894836,1.0,0.0,3.0,1.0,0.0
12235320,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8197709321975708,0.4636940658092499,0.4214983284473419,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9030724167823792,0.6267234683036804,0.5963228344917297,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.8616335988044739,0.5453646779060364,0.3835486471652984,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.7604109048843384,0.3691869676113128,0.3548776805400848,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.6535861492156982,0.2319783717393875,1.0713099241256714,285.301513671875,284.95001220703125,300.4044189453125,289.2490234375,298.0555419921875,297.2699279785156,285.3030090332031,1.0,0.6732890605926514,0.3429021835327148,0.3429021835327148,1.0,1.0,-3.395559549331665,0.8518062829971313,2.5437533855438232,0.0837148427963256,0.9034979939460754,0.9034979939460754,0.0,249.33493041992188,260.0,46512.80859375,0.0,3677.818603515625,1.0,280.6416320800781,283.6879577636719,292.2143249511719,295.1379699707031,293.1499938964844,293.1499938964844,280.3500061035156,35642.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634032249450684,1.0,0.0,0.0,3.645508289337158,3.645532131195069,8.867668839229736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.21826171875,0.0,1525.5042724609375,1895.4371337890625,0.0,3982.86376953125,0.9040477871894836,1.0,0.0,3.0,1.0,0.0
12235380,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8174174427986145,0.4629261791706085,0.4214954674243927,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.900811731815338,0.627127468585968,0.597416341304779,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8615298271179199,0.5495516657829285,0.3869235217571258,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7590640187263489,0.3700719177722931,0.3562045395374298,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6525459289550781,0.2326246351003646,1.076005458831787,285.1441650390625,284.95001220703125,300.40435791015625,289.2323608398437,298.0556945800781,297.27215576171875,285.14312744140625,1.0,0.6767295598983765,0.3421682119369507,0.3421682119369507,1.0,1.0,-3.4081897735595703,0.8534082174301147,2.554781675338745,0.0828137844800949,0.904796540737152,0.904796540737152,0.0,253.126220703125,263.0,47794.7734375,0.0,3730.35986328125,1.0,280.3578186035156,283.4846496582031,292.2821655273437,295.3539733886719,293.1499938964844,293.1499938964844,280.04998779296875,35717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775390625,1.0,0.0,0.0,3.65669584274292,3.656719923019409,8.922179972614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.92919921875,0.0,1538.5133056640625,1895.4371337890625,0.0,4107.294921875,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12235440,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8174174427986145,0.4629261791706085,0.4214954674243927,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.900811731815338,0.627127468585968,0.597416341304779,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8615298271179199,0.5495516657829285,0.3869235217571258,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7590640187263489,0.3700719177722931,0.3562045395374298,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6525459289550781,0.2326246351003646,1.076005458831787,285.1441650390625,284.95001220703125,300.40435791015625,289.2323608398437,298.0556945800781,297.27215576171875,285.14312744140625,1.0,0.6767295598983765,0.3421682119369507,0.3421682119369507,1.0,1.0,-3.4081897735595703,0.8534082174301147,2.554781675338745,0.0828137844800949,0.904796540737152,0.904796540737152,0.0,253.126220703125,263.0,47794.7734375,0.0,3730.35986328125,1.0,280.3578186035156,283.4846496582031,292.2821655273437,295.3539733886719,293.1499938964844,293.1499938964844,280.04998779296875,35717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775390625,1.0,0.0,0.0,3.65669584274292,3.656719923019409,8.922179972614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.92919921875,0.0,1538.5133056640625,1895.4371337890625,0.0,4107.294921875,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12235500,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8154142498970032,0.4619120359420776,0.4208771884441376,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8987933397293091,0.6266078352928162,0.5972586870193481,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8606743216514587,0.5510707497596741,0.3881848454475403,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7576577067375183,0.3700361549854278,0.3564193546772003,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6513462066650391,0.2325809001922607,1.0768156051635742,285.0080261230469,284.95001220703125,300.40386962890625,289.2242431640625,298.05108642578125,297.2675170898437,285.001220703125,1.0,0.6781080365180969,0.3418011963367462,0.3418011963367462,1.0,1.0,-3.41001296043396,0.8528300523757935,2.557182788848877,0.081958569586277,0.9038573503494264,0.9038573503494264,0.0,255.45242309570312,263.0,48843.125,0.0,3748.331298828125,1.0,280.1009826660156,283.3087158203125,292.3057556152344,295.5058288574219,293.1499938964844,293.1499938964844,280.04998779296875,35813.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874057769775392,1.0,0.0,0.0,3.660025358200073,3.6600494384765625,8.938435485106311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.32275390625,0.0,1542.9482421875,1895.4371337890625,0.0,4192.75732421875,0.9073486924171448,1.0,0.0,3.0,1.0,0.0
12235560,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.812964141368866,0.4606428146362304,0.4198967516422272,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8963090181350708,0.6257492303848267,0.596659779548645,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8594052195549011,0.5523460507392883,0.3891846835613251,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7558611631393433,0.3697563707828522,0.3563389480113983,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6497653126716614,0.2323290556669235,1.076533555984497,284.9609375,284.95001220703125,300.403076171875,289.2162780761719,298.04449462890625,297.2605285644531,284.9595947265625,1.0,0.679213285446167,0.3414044082164764,0.3414044082164764,1.0,1.0,-3.4088850021362305,0.8512634038925171,2.557621717453003,0.0807562172412872,0.9034188985824584,0.9034188985824584,0.0,257.9607849121094,266.0,48967.0,0.0,3760.18994140625,1.0,280.0580444335937,283.2578125,292.2751770019531,295.440185546875,293.1499938964844,293.1499938964844,279.75,35894.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992429256439209,1.0,0.0,0.0,3.661241292953491,3.661265373229981,8.944375622377265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.79443359375,0.0,1544.9158935546875,1895.4371337890625,0.0,4235.79150390625,0.9077046513557434,1.0,0.0,3.0,1.0,0.0
12235620,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.8078505992889404,0.4577151834964752,0.4175946712493896,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.891191840171814,0.623461127281189,0.59489905834198,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.856789767742157,0.5544930100440979,0.3909118473529815,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.752102255821228,0.3687622845172882,0.3557416796684265,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.646345317363739,0.2314279228448867,1.0740522146224976,284.7731018066406,284.95001220703125,300.4004821777344,289.2008972167969,298.0290222167969,297.2442626953125,284.77166748046875,1.0,0.680799663066864,0.3406108319759369,0.3406108319759369,1.0,1.0,-3.4023799896240234,0.8468247652053833,2.5555553436279297,0.0779407247900962,0.8994975090026855,0.8994975090026855,0.0,262.74969482421875,269.0,50014.1484375,0.0,3772.1943359375,1.0,279.7581787109375,283.02978515625,292.2596740722656,295.489501953125,293.1499938964844,293.1499938964844,280.04998779296875,36122.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65733790397644,3.6573619842529297,8.925313181862293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.78515625,0.0,1542.2669677734375,1895.4371337890625,0.0,4300.0,0.9069835543632508,1.0,0.0,3.0,1.0,0.0
12235680,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.8078505992889404,0.4577151834964752,0.4175946712493896,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.891191840171814,0.623461127281189,0.59489905834198,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.856789767742157,0.5544930100440979,0.3909118473529815,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.752102255821228,0.3687622845172882,0.3557416796684265,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.646345317363739,0.2314279228448867,1.0740522146224976,284.7731018066406,284.95001220703125,300.4004821777344,289.2008972167969,298.0290222167969,297.2442626953125,284.77166748046875,1.0,0.680799663066864,0.3406108319759369,0.3406108319759369,1.0,1.0,-3.4023799896240234,0.8468247652053833,2.5555553436279297,0.0779407247900962,0.8994975090026855,0.8994975090026855,0.0,262.74969482421875,269.0,50014.1484375,0.0,3772.1943359375,1.0,279.7581787109375,283.02978515625,292.2596740722656,295.489501953125,293.1499938964844,293.1499938964844,280.04998779296875,36122.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65733790397644,3.6573619842529297,8.925313181862293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.78515625,0.0,1542.2669677734375,1895.4371337890625,0.0,4300.0,0.9069835543632508,1.0,0.0,3.0,1.0,0.0
12235740,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8044100999832153,0.4565668702125549,0.416153609752655,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.887851893901825,0.6227386593818665,0.5938090682029724,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8558884263038635,0.5582549571990967,0.3932241797447204,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7497158646583557,0.3686922192573547,0.3554646670818329,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6440285444259644,0.2310764789581298,1.0720126628875732,284.9311828613281,284.95001220703125,300.3964538574219,289.18634033203125,298.0249938964844,297.2433776855469,284.9322204589844,1.0,0.6821271777153015,0.3398172259330749,0.3398172259330749,1.0,1.0,-3.39931583404541,0.8434521555900574,2.555863857269287,0.0751571357250213,0.900547206401825,0.900547206401825,0.0,266.0549621582031,272.0,48828.640625,0.0,3783.948974609375,1.0,280.0422058105469,283.2320251464844,292.1585388183594,295.2509155273437,293.1499938964844,293.1499938964844,279.75,36031.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927690029144288,1.0,0.0,0.0,3.65545916557312,3.65548324584961,8.916145475268422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.99365234375,0.0,1539.4893798828125,1895.4371337890625,0.0,4238.68994140625,0.906528651714325,1.0,0.0,3.0,1.0,0.0
12235800,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8044100999832153,0.4565668702125549,0.416153609752655,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.887851893901825,0.6227386593818665,0.5938090682029724,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8558884263038635,0.5582549571990967,0.3932241797447204,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7497158646583557,0.3686922192573547,0.3554646670818329,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6440285444259644,0.2310764789581298,1.0720126628875732,284.9311828613281,284.95001220703125,300.3964538574219,289.18634033203125,298.0249938964844,297.2433776855469,284.9322204589844,1.0,0.6821271777153015,0.3398172259330749,0.3398172259330749,1.0,1.0,-3.39931583404541,0.8434521555900574,2.555863857269287,0.0751571357250213,0.900547206401825,0.900547206401825,0.0,266.0549621582031,272.0,48828.640625,0.0,3783.948974609375,1.0,280.0422058105469,283.2320251464844,292.1585388183594,295.2509155273437,293.1499938964844,293.1499938964844,279.75,36031.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927690029144288,1.0,0.0,0.0,3.65545916557312,3.65548324584961,8.916145475268422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.99365234375,0.0,1539.4893798828125,1895.4371337890625,0.0,4238.68994140625,0.906528651714325,1.0,0.0,3.0,1.0,0.0
12235860,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8015545606613159,0.4547592997550964,0.4150218367576599,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8852030038833618,0.6215640306472778,0.5931760668754578,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8555477261543274,0.5614302754402161,0.3957665264606476,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7479333281517029,0.3684295117855072,0.355538547039032,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.6423107385635376,0.2306765466928482,1.071378231048584,284.76727294921875,284.95001220703125,300.39080810546875,289.1726989746094,298.0187683105469,297.23858642578125,284.7661437988281,1.0,0.6836462616920471,0.3394151031970978,0.3394151031970978,1.0,1.0,-3.399585962295532,0.8422500491142273,2.55733585357666,0.0740784183144569,0.8967633843421936,0.8967633843421936,0.0,269.024658203125,275.0,49891.359375,0.0,3801.84326171875,1.0,279.7578125,283.0284118652344,292.2058410644531,295.4119567871094,293.1499938964844,293.1499938964844,280.04998779296875,36194.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648975133895874,3.648998975753784,8.884542808118567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.9169921875,0.0,1533.4849853515625,1895.4371337890625,0.0,4300.0,0.9051696062088012,1.0,0.0,3.0,1.0,0.0
12235920,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8015545606613159,0.4547592997550964,0.4150218367576599,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.8852030038833618,0.6215640306472778,0.5931760668754578,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8555477261543274,0.5614302754402161,0.3957665264606476,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.7479333281517029,0.3684295117855072,0.355538547039032,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.6423107385635376,0.2306765466928482,1.071378231048584,284.76727294921875,284.95001220703125,300.39080810546875,289.1726989746094,298.0187683105469,297.23858642578125,284.7661437988281,1.0,0.6836462616920471,0.3394151031970978,0.3394151031970978,1.0,1.0,-3.399585962295532,0.8422500491142273,2.55733585357666,0.0740784183144569,0.8967633843421936,0.8967633843421936,0.0,269.024658203125,275.0,49891.359375,0.0,3801.84326171875,1.0,279.7578125,283.0284118652344,292.2058410644531,295.4119567871094,293.1499938964844,293.1499938964844,280.04998779296875,36194.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648975133895874,3.648998975753784,8.884542808118567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.9169921875,0.0,1533.4849853515625,1895.4371337890625,0.0,4300.0,0.9051696062088012,1.0,0.0,3.0,1.0,0.0
12235980,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7989698648452759,0.4539888203144073,0.4140062928199768,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8827990889549255,0.6212735176086426,0.5925887227058411,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8554646372795105,0.565605878829956,0.3984164595603943,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7463487982749939,0.3687165975570678,0.355644017457962,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6407614946365356,0.2306350767612457,1.0708028078079224,284.9306335449219,284.95001220703125,300.38348388671875,289.16015625,298.01873779296875,297.24237060546875,284.93182373046875,1.0,0.6851449012756348,0.3390129804611206,0.3390129804611206,1.0,1.0,-3.400268316268921,0.841222882270813,2.5590453147888184,0.0728273764252662,0.897844672203064,0.897844672203064,0.0,271.7709045410156,278.0,48748.5390625,0.0,3819.4755859375,1.0,280.0421142578125,283.235107421875,292.1294250488281,295.2105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916706085205078,1.0,0.0,0.0,3.645605325698853,3.645629167556762,8.868140639606281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58935546875,0.0,1528.8133544921875,1895.4371337890625,0.0,4229.314453125,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
12236040,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7989698648452759,0.4539888203144073,0.4140062928199768,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8827990889549255,0.6212735176086426,0.5925887227058411,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8554646372795105,0.565605878829956,0.3984164595603943,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7463487982749939,0.3687165975570678,0.355644017457962,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6407614946365356,0.2306350767612457,1.0708028078079224,284.9306335449219,284.95001220703125,300.38348388671875,289.16015625,298.01873779296875,297.24237060546875,284.93182373046875,1.0,0.6851449012756348,0.3390129804611206,0.3390129804611206,1.0,1.0,-3.400268316268921,0.841222882270813,2.5590453147888184,0.0728273764252662,0.897844672203064,0.897844672203064,0.0,271.7709045410156,278.0,48748.5390625,0.0,3819.4755859375,1.0,280.0421142578125,283.235107421875,292.1294250488281,295.2105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916706085205078,1.0,0.0,0.0,3.645605325698853,3.645629167556762,8.868140639606281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58935546875,0.0,1528.8133544921875,1895.4371337890625,0.0,4229.314453125,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
12236100,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7983731627464294,0.4541105329990387,0.4139728546142578,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8822731971740723,0.6216648817062378,0.5927965044975281,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.856052815914154,0.5681899189949036,0.4000945389270782,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.746107816696167,0.3692292869091034,0.3560278713703155,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.640496015548706,0.230899691581726,1.0716649293899536,285.0676574707031,284.95001220703125,300.379150390625,289.154296875,298.0220031738281,297.2485656738281,285.0745849609375,1.0,0.6861146688461304,0.3388119041919708,0.3388119041919708,1.0,1.0,-3.403989315032959,0.8417359590530396,2.562253475189209,0.0724848508834838,0.8999640345573425,0.8999640345573425,0.0,272.7613830566406,278.0,47761.5625,0.0,3834.367431640625,1.0,280.2986755371094,283.4107971191406,292.0907287597656,295.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,35957.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835875630378724,1.0,0.0,0.0,3.6466550827026367,3.646679162979126,8.873249157659302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.564453125,0.0,1529.134521484375,1895.4371337890625,0.0,4159.82958984375,0.9045488834381104,1.0,0.0,3.0,1.0,0.0
12236160,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7982000708580017,0.4544494152069092,0.4142538011074066,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8821641802787781,0.6223189234733582,0.5933588147163391,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8570267558097839,0.5709958672523499,0.4020147323608398,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7462140321731567,0.3699391484260559,0.3566549122333526,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6405628323554993,0.2313334345817566,1.0734195709228516,285.1152038574219,284.95001220703125,300.37432861328125,289.1487731933594,298.0265808105469,297.2568664550781,285.1166076660156,1.0,0.6872853636741638,0.3385296761989593,0.3385296761989593,1.0,1.0,-3.4101736545562744,0.8427609801292419,2.567412614822388,0.0721122920513153,0.9015817642211914,0.9015817642211914,0.0,273.5545654296875,281.0,47687.625,0.0,3854.208251953125,1.0,280.34185791015625,283.4613342285156,292.104736328125,295.103271484375,293.1499938964844,293.1499938964844,280.04998779296875,35864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798908233642578,1.0,0.0,0.0,3.650022506713867,3.650046586990357,8.889644504961325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.11279296875,0.0,1532.182861328125,1895.4371337890625,0.0,4127.7744140625,0.905207633972168,1.0,0.0,3.0,1.0,0.0
12236220,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7962578535079956,0.4533537924289703,0.4138792157173157,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8804543018341064,0.6219748854637146,0.5936558842658997,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8575005531311035,0.5749620795249939,0.4051960706710815,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7453003525733948,0.3703762590885162,0.3574848175048828,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6397907733917236,0.2315878421068191,1.0760282278060913,284.9569702148437,284.95001220703125,300.3631896972656,289.138671875,298.0232849121094,297.2577819824219,284.9559631347656,1.0,0.6896354556083679,0.3379652500152588,0.3379652500152588,1.0,1.0,-3.4180562496185303,0.8433988094329834,2.574657440185547,0.0712126567959785,0.9003735780715942,0.9003735780715942,0.0,276.38641357421875,284.0,48882.04296875,0.0,3890.198486328125,1.0,280.0578308105469,283.259765625,292.1766662597656,295.314208984375,293.1499938964844,293.1499938964844,279.75,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914721846580504,1.0,0.0,0.0,3.651887893676758,3.651911973953247,8.898733199202979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.380859375,0.0,1535.0350341796875,1895.4371337890625,0.0,4227.61865234375,0.9056704640388488,1.0,0.0,3.0,1.0,0.0
12236280,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7962578535079956,0.4533537924289703,0.4138792157173157,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8804543018341064,0.6219748854637146,0.5936558842658997,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8575005531311035,0.5749620795249939,0.4051960706710815,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7453003525733948,0.3703762590885162,0.3574848175048828,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6397907733917236,0.2315878421068191,1.0760282278060913,284.9569702148437,284.95001220703125,300.3631896972656,289.138671875,298.0232849121094,297.2577819824219,284.9559631347656,1.0,0.6896354556083679,0.3379652500152588,0.3379652500152588,1.0,1.0,-3.4180562496185303,0.8433988094329834,2.574657440185547,0.0712126567959785,0.9003735780715942,0.9003735780715942,0.0,276.38641357421875,284.0,48882.04296875,0.0,3890.198486328125,1.0,280.0578308105469,283.259765625,292.1766662597656,295.314208984375,293.1499938964844,293.1499938964844,279.75,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914721846580504,1.0,0.0,0.0,3.651887893676758,3.651911973953247,8.898733199202979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.380859375,0.0,1535.0350341796875,1895.4371337890625,0.0,4227.61865234375,0.9056704640388488,1.0,0.0,3.0,1.0,0.0
12236340,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7921900153160095,0.4508767127990722,0.4120637774467468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8766376376152039,0.6200301051139832,0.5923134684562683,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8560222387313843,0.5776128768920898,0.4073290824890136,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7426909804344177,0.3697351217269897,0.3572678565979004,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.6374772787094116,0.2310173511505127,1.0751150846481323,284.7753295898437,284.95001220703125,300.3500061035156,289.1300048828125,298.0097961425781,297.2465209960937,284.7740478515625,1.0,0.6913593411445618,0.3374008238315582,0.3374008238315582,1.0,1.0,-3.4154746532440186,0.8408641815185547,2.574610471725464,0.0694110095500946,0.8965286612510681,0.8965286612510681,0.0,280.5398254394531,287.0,49974.9921875,0.0,3908.02392578125,1.0,279.7582397460937,283.0368957519531,292.18963623046875,295.4096374511719,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463873386383057,3.646411180496216,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.1357421875,0.0,1530.3819580078125,1895.4371337890625,0.0,4300.0,0.904567539691925,1.0,0.0,3.0,1.0,0.0
12236400,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7921900153160095,0.4508767127990722,0.4120637774467468,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8766376376152039,0.6200301051139832,0.5923134684562683,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8560222387313843,0.5776128768920898,0.4073290824890136,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7426909804344177,0.3697351217269897,0.3572678565979004,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.6374772787094116,0.2310173511505127,1.0751150846481323,284.7753295898437,284.95001220703125,300.3500061035156,289.1300048828125,298.0097961425781,297.2465209960937,284.7740478515625,1.0,0.6913593411445618,0.3374008238315582,0.3374008238315582,1.0,1.0,-3.4154746532440186,0.8408641815185547,2.574610471725464,0.0694110095500946,0.8965286612510681,0.8965286612510681,0.0,280.5398254394531,287.0,49974.9921875,0.0,3908.02392578125,1.0,279.7582397460937,283.0368957519531,292.18963623046875,295.4096374511719,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463873386383057,3.646411180496216,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.1357421875,0.0,1530.3819580078125,1895.4371337890625,0.0,4300.0,0.904567539691925,1.0,0.0,3.0,1.0,0.0
