time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236460,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7892242074012756,0.4499149918556213,0.4108266234397888,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8737850785255432,0.6193377375602722,0.5913015604019165,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8555574417114258,0.5817170739173889,0.4098872244358063,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7407800555229187,0.3698127269744873,0.3571607768535614,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6356668472290039,0.2308418154716491,1.0739760398864746,284.9361572265625,284.95001220703125,300.3355712890625,289.1218566894531,298.0058898925781,297.2481994628906,284.937255859375,1.0,0.6928483843803406,0.3368034064769745,0.3368034064769745,1.0,1.0,-3.414334297180176,0.8386809825897217,2.575653314590454,0.0673471763730049,0.8976627588272095,0.8976627588272095,0.0,283.7480163574219,290.0,48815.10546875,0.0,3923.923095703125,1.0,280.0421447753906,283.2411804199219,292.0975341796875,295.1858825683594,293.1499938964844,293.1499938964844,280.3500061035156,36050.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936098456382751,1.0,0.0,0.0,3.643767356872559,3.643791437149048,8.85920144355623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.72607421875,0.0,1526.625,1895.4371337890625,0.0,4245.8564453125,0.9039295315742492,1.0,0.0,3.0,1.0,0.0
12236520,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7892242074012756,0.4499149918556213,0.4108266234397888,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8737850785255432,0.6193377375602722,0.5913015604019165,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8555574417114258,0.5817170739173889,0.4098872244358063,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7407800555229187,0.3698127269744873,0.3571607768535614,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6356668472290039,0.2308418154716491,1.0739760398864746,284.9361572265625,284.95001220703125,300.3355712890625,289.1218566894531,298.0058898925781,297.2481994628906,284.937255859375,1.0,0.6928483843803406,0.3368034064769745,0.3368034064769745,1.0,1.0,-3.414334297180176,0.8386809825897217,2.575653314590454,0.0673471763730049,0.8976627588272095,0.8976627588272095,0.0,283.7480163574219,290.0,48815.10546875,0.0,3923.923095703125,1.0,280.0421447753906,283.2411804199219,292.0975341796875,295.1858825683594,293.1499938964844,293.1499938964844,280.3500061035156,36050.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936098456382751,1.0,0.0,0.0,3.643767356872559,3.643791437149048,8.85920144355623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.72607421875,0.0,1526.625,1895.4371337890625,0.0,4245.8564453125,0.9039295315742492,1.0,0.0,3.0,1.0,0.0
12236580,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7883567214012146,0.4503146708011627,0.4110085368156433,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8729702830314636,0.6201403141021729,0.5918249487876892,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8570058941841125,0.5871738791465759,0.4135207831859588,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7405151724815369,0.370924562215805,0.3580565452575683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.6353527903556824,0.2314606010913849,1.076216459274292,285.11932373046875,284.95001220703125,300.3209228515625,289.11328125,298.01153564453125,297.26202392578125,285.12066650390625,1.0,0.6949260830879211,0.3362060189247131,0.3362060189247131,1.0,1.0,-3.4233145713806152,0.8395482897758484,2.583766460418701,0.0661208853125572,0.9014452695846558,0.9014452695846558,0.0,285.6679077148437,293.0,47745.3359375,0.0,3957.554443359375,1.0,280.3417053222656,283.4660949707031,292.069580078125,295.0717163085937,293.1499938964844,293.1499938964844,280.04998779296875,35851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817399382591248,1.0,0.0,0.0,3.64870810508728,3.6487321853637695,8.883243367563409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.009765625,0.0,1530.6190185546875,1895.4371337890625,0.0,4143.8291015625,0.9049033522605896,1.0,0.0,3.0,1.0,0.0
12236640,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7883567214012146,0.4503146708011627,0.4110085368156433,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8729702830314636,0.6201403141021729,0.5918249487876892,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8570058941841125,0.5871738791465759,0.4135207831859588,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.7405151724815369,0.370924562215805,0.3580565452575683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.6353527903556824,0.2314606010913849,1.076216459274292,285.11932373046875,284.95001220703125,300.3209228515625,289.11328125,298.01153564453125,297.26202392578125,285.12066650390625,1.0,0.6949260830879211,0.3362060189247131,0.3362060189247131,1.0,1.0,-3.4233145713806152,0.8395482897758484,2.583766460418701,0.0661208853125572,0.9014452695846558,0.9014452695846558,0.0,285.6679077148437,293.0,47745.3359375,0.0,3957.554443359375,1.0,280.3417053222656,283.4660949707031,292.069580078125,295.0717163085937,293.1499938964844,293.1499938964844,280.04998779296875,35851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817399382591248,1.0,0.0,0.0,3.64870810508728,3.6487321853637695,8.883243367563409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.009765625,0.0,1530.6190185546875,1895.4371337890625,0.0,4143.8291015625,0.9049033522605896,1.0,0.0,3.0,1.0,0.0
12236700,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7878664135932922,0.4500325918197632,0.4111111760139465,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8725401163101196,0.6201616525650024,0.5921816825866699,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8576703667640686,0.5894446969032288,0.4153569936752319,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7403960227966309,0.3712896108627319,0.3586117029190063,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6352553963661194,0.2316915988922119,1.0779165029525757,285.00164794921875,284.95001220703125,300.3134765625,289.1088562011719,298.01123046875,297.26483154296875,284.9955749511719,1.0,0.6961356401443481,0.3359073400497436,0.3359073400497436,1.0,1.0,-3.4287946224212646,0.8402712941169739,2.5885233879089355,0.0657083243131637,0.9006614089012146,0.9006614089012146,0.0,286.78546142578125,293.0,48786.98046875,0.0,3977.82177734375,1.0,280.0986328125,283.3094482421875,292.1393737792969,295.2973022460937,293.1499938964844,293.1499938964844,280.04998779296875,35902.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886686205863952,1.0,0.0,0.0,3.650761365890503,3.650785446166992,8.893243830243591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.93896484375,0.0,1533.28662109375,1895.4371337890625,0.0,4203.607421875,0.9053474068641664,1.0,0.0,3.0,1.0,0.0
12236760,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7864869236946106,0.4492122530937195,0.4106193482875824,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8712736964225769,0.6196199655532837,0.5919466018676758,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8575103282928467,0.5912019610404968,0.4167495965957641,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7396233677864075,0.3712922930717468,0.3588160872459411,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6345967054367065,0.2316665649414062,1.078590750694275,284.96063232421875,284.95001220703125,300.3059997558594,289.1043395996094,298.0069274902344,297.26251220703125,284.9596252441406,1.0,0.697204053401947,0.3356198072433471,0.3356198072433471,1.0,1.0,-3.430659294128418,0.8399341702461243,2.5907251834869385,0.0650561302900314,0.9002845883369446,0.9002845883369446,0.0,288.5281677246094,296.0,48937.6953125,0.0,3992.7099609375,1.0,280.05767822265625,283.2640686035156,292.1419982910156,295.2823181152344,293.1499938964844,293.1499938964844,279.75,35958.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931836128234864,1.0,0.0,0.0,3.6509604454040527,3.650984287261963,8.894213010535168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.40673828125,0.0,1533.9266357421875,1895.4371337890625,0.0,4242.224609375,0.905455470085144,1.0,0.0,3.0,1.0,0.0
12236820,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7826241254806519,0.4467510879039764,0.4088139533996582,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8676296472549438,0.6175280213356018,0.5904609560966492,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8561670184135437,0.5939058661460876,0.4189190566539764,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7371588349342346,0.3705986440181732,0.3585467040538788,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.6324101090431213,0.2310615181922912,1.0775116682052612,284.7787475585937,284.95001220703125,300.2908630371094,289.0951232910156,297.9927673339844,297.2509765625,284.7774353027344,1.0,0.6988611221313477,0.335044801235199,0.335044801235199,1.0,1.0,-3.4276986122131348,0.8372514843940735,2.590447187423706,0.0631678849458694,0.8964840769767761,0.8964840769767761,0.0,292.67486572265625,299.0,50028.14453125,0.0,4009.5390625,1.0,279.7582397460937,283.0409851074219,292.1607666015625,295.38189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64576268196106,3.645786762237549,8.868906888892525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8837890625,0.0,1529.6282958984375,1895.4371337890625,0.0,4300.0,0.9044219851493835,1.0,0.0,3.0,1.0,0.0
12236880,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7826241254806519,0.4467510879039764,0.4088139533996582,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8676296472549438,0.6175280213356018,0.5904609560966492,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8561670184135437,0.5939058661460876,0.4189190566539764,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7371588349342346,0.3705986440181732,0.3585467040538788,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.6324101090431213,0.2310615181922912,1.0775116682052612,284.7787475585937,284.95001220703125,300.2908630371094,289.0951232910156,297.9927673339844,297.2509765625,284.7774353027344,1.0,0.6988611221313477,0.335044801235199,0.335044801235199,1.0,1.0,-3.4276986122131348,0.8372514843940735,2.590447187423706,0.0631678849458694,0.8964840769767761,0.8964840769767761,0.0,292.67486572265625,299.0,50028.14453125,0.0,4009.5390625,1.0,279.7582397460937,283.0409851074219,292.1607666015625,295.38189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64576268196106,3.645786762237549,8.868906888892525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.8837890625,0.0,1529.6282958984375,1895.4371337890625,0.0,4300.0,0.9044219851493835,1.0,0.0,3.0,1.0,0.0
12236940,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.779824435710907,0.445795327425003,0.4075857400894165,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8649032711982727,0.616691529750824,0.5893149971961975,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8558118343353271,0.598105788230896,0.4215340614318847,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7353556156158447,0.3706347942352295,0.3583981394767761,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6306957006454468,0.2308607101440429,1.0762486457824707,284.9388427734375,284.95001220703125,300.2754821777344,289.085693359375,297.9887084960937,297.252685546875,284.93994140625,1.0,0.7002931237220764,0.3344697654247284,0.3344697654247284,1.0,1.0,-3.426276683807373,0.8350455164909363,2.591231346130371,0.0611254833638668,0.8976494073867798,0.8976494073867798,0.0,295.8650207519531,302.0,48862.99609375,0.0,4024.650146484375,1.0,280.0421447753906,283.2446594238281,292.0658874511719,295.15802001953125,293.1499938964844,293.1499938964844,280.3500061035156,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995063066482544,1.0,0.0,0.0,3.64337944984436,3.643403291702272,8.85731481048424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1279296875,0.0,1526.1483154296875,1895.4371337890625,0.0,4258.21923828125,0.9038380980491638,1.0,0.0,3.0,1.0,0.0
12237000,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.779824435710907,0.445795327425003,0.4075857400894165,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8649032711982727,0.616691529750824,0.5893149971961975,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8558118343353271,0.598105788230896,0.4215340614318847,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7353556156158447,0.3706347942352295,0.3583981394767761,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6306957006454468,0.2308607101440429,1.0762486457824707,284.9388427734375,284.95001220703125,300.2754821777344,289.085693359375,297.9887084960937,297.252685546875,284.93994140625,1.0,0.7002931237220764,0.3344697654247284,0.3344697654247284,1.0,1.0,-3.426276683807373,0.8350455164909363,2.591231346130371,0.0611254833638668,0.8976494073867798,0.8976494073867798,0.0,295.8650207519531,302.0,48862.99609375,0.0,4024.650146484375,1.0,280.0421447753906,283.2446594238281,292.0658874511719,295.15802001953125,293.1499938964844,293.1499938964844,280.3500061035156,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995063066482544,1.0,0.0,0.0,3.64337944984436,3.643403291702272,8.85731481048424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1279296875,0.0,1526.1483154296875,1895.4371337890625,0.0,4258.21923828125,0.9038380980491638,1.0,0.0,3.0,1.0,0.0
12237060,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.7790260910987854,0.4461922943592071,0.4077664613723755,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8640995621681213,0.6173456907272339,0.58970046043396,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.857299268245697,0.603676438331604,0.4252433478832245,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7351167798042297,0.3717111051082611,0.3592593371868133,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.6304091215133667,0.2314615994691848,1.0784012079238892,285.1215515136719,284.95001220703125,300.2599182128906,289.0761108398437,297.99468994140625,297.2666015625,285.1228942871094,1.0,0.7023202180862427,0.3340237736701965,0.3340237736701965,1.0,1.0,-3.435033798217773,0.8362813591957092,2.598752498626709,0.0602999590337276,0.901458740234375,0.901458740234375,0.0,297.7722473144531,305.0,47789.51953125,0.0,4057.99169921875,1.0,280.3417053222656,283.4691772460937,292.0341491699219,295.0394287109375,293.1499938964844,293.1499938964844,280.04998779296875,35846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983515739440918,1.0,0.0,0.0,3.648504018783569,3.6485280990600586,8.882249176167534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.94921875,0.0,1530.355712890625,1895.4371337890625,0.0,4159.2080078125,0.9048541188240052,1.0,0.0,3.0,1.0,0.0
12237120,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.7790260910987854,0.4461922943592071,0.4077664613723755,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8640995621681213,0.6173456907272339,0.58970046043396,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.857299268245697,0.603676438331604,0.4252433478832245,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7351167798042297,0.3717111051082611,0.3592593371868133,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.6304091215133667,0.2314615994691848,1.0784012079238892,285.1215515136719,284.95001220703125,300.2599182128906,289.0761108398437,297.99468994140625,297.2666015625,285.1228942871094,1.0,0.7023202180862427,0.3340237736701965,0.3340237736701965,1.0,1.0,-3.435033798217773,0.8362813591957092,2.598752498626709,0.0602999590337276,0.901458740234375,0.901458740234375,0.0,297.7722473144531,305.0,47789.51953125,0.0,4057.99169921875,1.0,280.3417053222656,283.4691772460937,292.0341491699219,295.0394287109375,293.1499938964844,293.1499938964844,280.04998779296875,35846.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983515739440918,1.0,0.0,0.0,3.648504018783569,3.6485280990600586,8.882249176167534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.94921875,0.0,1530.355712890625,1895.4371337890625,0.0,4159.2080078125,0.9048541188240052,1.0,0.0,3.0,1.0,0.0
12237180,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7772732377052307,0.4451020956039428,0.4073826968669891,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8624663949012756,0.6166843771934509,0.5896867513656616,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8578654527664185,0.6077757477760315,0.4285284578800201,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.734285295009613,0.3720428943634033,0.359985202550888,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6297101378440857,0.2316519767045974,1.080704927444458,284.9629211425781,284.95001220703125,300.2441101074219,289.0664367675781,297.9902038574219,297.2669372558594,284.9618835449219,1.0,0.7045499086380005,0.3335777819156647,0.3335777819156647,1.0,1.0,-3.442164659500122,0.8370240330696106,2.605140686035156,0.0596242025494575,0.9003274440765381,0.9003274440765381,0.0,300.62841796875,308.0,48981.5390625,0.0,4092.8876953125,1.0,280.0578308105469,283.2671813964844,292.1043701171875,295.24737548828125,293.1499938964844,293.1499938964844,279.75,35954.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950110912322998,1.0,0.0,0.0,3.6509134769439697,3.650937557220459,8.893985068425536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.21875,0.0,1533.8419189453125,1895.4371337890625,0.0,4257.77734375,0.9054418206214904,1.0,0.0,3.0,1.0,0.0
12237240,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7772732377052307,0.4451020956039428,0.4073826968669891,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8624663949012756,0.6166843771934509,0.5896867513656616,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8578654527664185,0.6077757477760315,0.4285284578800201,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.734285295009613,0.3720428943634033,0.359985202550888,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6297101378440857,0.2316519767045974,1.080704927444458,284.9629211425781,284.95001220703125,300.2441101074219,289.0664367675781,297.9902038574219,297.2669372558594,284.9618835449219,1.0,0.7045499086380005,0.3335777819156647,0.3335777819156647,1.0,1.0,-3.442164659500122,0.8370240330696106,2.605140686035156,0.0596242025494575,0.9003274440765381,0.9003274440765381,0.0,300.62841796875,308.0,48981.5390625,0.0,4092.8876953125,1.0,280.0578308105469,283.2671813964844,292.1043701171875,295.24737548828125,293.1499938964844,293.1499938964844,279.75,35954.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950110912322998,1.0,0.0,0.0,3.6509134769439697,3.650937557220459,8.893985068425536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.21875,0.0,1533.8419189453125,1895.4371337890625,0.0,4257.77734375,0.9054418206214904,1.0,0.0,3.0,1.0,0.0
12237300,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7756527662277222,0.4439976513385772,0.4066546857357025,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8609313368797302,0.6157235503196716,0.5890806913375854,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.857447624206543,0.6092682480812073,0.4297617375850677,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7332866191864014,0.371787428855896,0.3599675297737121,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6288353204727173,0.2314336597919464,1.0806118249893188,284.8270568847656,284.95001220703125,300.2361755371094,289.06158447265625,297.98394775390625,297.2621154785156,284.82037353515625,1.0,0.7054571509361267,0.3333548009395599,0.3333548009395599,1.0,1.0,-3.441915988922119,0.8362516760826111,2.605664253234864,0.0589740015566349,0.8981841206550598,0.8981841206550598,0.0,302.57781982421875,308.0,49988.22265625,0.0,4103.7080078125,1.0,279.8012084960937,283.09295654296875,292.1359558105469,295.40118408203125,293.1499938964844,293.1499938964844,279.75,36062.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649533271789551,3.64955735206604,8.887261060408491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.41650390625,0.0,1533.11376953125,1895.4371337890625,0.0,4300.0,0.905170202255249,1.0,0.0,3.0,1.0,0.0
12237360,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7736296057701111,0.4426650702953338,0.4055989980697632,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8590003848075867,0.6144626140594482,0.5880792140960693,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8566479086875916,0.6105297803878784,0.4307358860969543,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7319526076316833,0.3713131248950958,0.3596830070018768,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.6276389360427856,0.2310308814048767,1.079558253288269,284.7806396484375,284.95001220703125,300.2281494140625,289.0567626953125,297.97589111328125,297.2552490234375,284.7793273925781,1.0,0.7061620354652405,0.333051472902298,0.333051472902298,1.0,1.0,-3.4390082359313965,0.8344497084617615,2.6045584678649902,0.0578740984201431,0.8965499997138977,0.8965499997138977,0.0,304.7667236328125,311.0,50072.640625,0.0,4109.14599609375,1.0,279.7581481933594,283.043701171875,292.1292419433594,295.3509521484375,293.1499938964844,293.1499938964844,280.04998779296875,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458544731140137,3.645878314971924,8.869352541296394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.02294921875,0.0,1529.702880859375,1895.4371337890625,0.0,4300.0,0.9044399261474608,1.0,0.0,3.0,1.0,0.0
12237420,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7709904313087463,0.4417171776294708,0.4043817818164825,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8563889265060425,0.6134899258613586,0.5868076682090759,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8563803434371948,0.614814817905426,0.4334008693695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7302337884902954,0.3713143765926361,0.3595008254051208,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6259981989860535,0.2308143079280853,1.078222155570984,284.9403991699219,284.95001220703125,300.2120056152344,289.047119140625,297.9716796875,297.25701904296875,284.9415283203125,1.0,0.7075523734092712,0.3324447870254516,0.3324447870254516,1.0,1.0,-3.437380313873291,0.8320803046226501,2.605299949645996,0.055699173361063,0.8977342844009399,0.8977342844009399,0.0,307.9502868652344,314.0,48903.2890625,0.0,4123.70654296875,1.0,280.0421447753906,283.2471618652344,292.0320129394531,295.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,36041.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964300394058228,1.0,0.0,0.0,3.643590450286865,3.643614292144776,8.858340834194678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.3701171875,0.0,1526.3590087890625,1895.4371337890625,0.0,4269.82177734375,0.9038829207420348,1.0,0.0,3.0,1.0,0.0
12237480,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7709904313087463,0.4417171776294708,0.4043817818164825,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8563889265060425,0.6134899258613586,0.5868076682090759,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8563803434371948,0.614814817905426,0.4334008693695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7302337884902954,0.3713143765926361,0.3595008254051208,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6259981989860535,0.2308143079280853,1.078222155570984,284.9403991699219,284.95001220703125,300.2120056152344,289.047119140625,297.9716796875,297.25701904296875,284.9415283203125,1.0,0.7075523734092712,0.3324447870254516,0.3324447870254516,1.0,1.0,-3.437380313873291,0.8320803046226501,2.605299949645996,0.055699173361063,0.8977342844009399,0.8977342844009399,0.0,307.9502868652344,314.0,48903.2890625,0.0,4123.70654296875,1.0,280.0421447753906,283.2471618652344,292.0320129394531,295.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,36041.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964300394058228,1.0,0.0,0.0,3.643590450286865,3.643614292144776,8.858340834194678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.3701171875,0.0,1526.3590087890625,1895.4371337890625,0.0,4269.82177734375,0.9038829207420348,1.0,0.0,3.0,1.0,0.0
12237540,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7702534198760986,0.4421115517616272,0.4045621156692505,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8555904030799866,0.6140018105506897,0.5870614051818848,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.857891857624054,0.620485246181488,0.437176913022995,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7300128936767578,0.3723579347133636,0.360331118106842,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.625733494758606,0.231402575969696,1.0803158283233645,285.12286376953125,284.95001220703125,300.1956787109375,289.0375671386719,297.9771728515625,297.2710266113281,285.12420654296875,1.0,0.709539532661438,0.3318381011486053,0.3318381011486053,1.0,1.0,-3.445950746536255,0.8327538371086121,2.613197088241577,0.0543391741812229,0.9015596508979796,0.9015596508979796,0.0,309.8546447753906,317.0,47826.9453125,0.0,4156.890625,1.0,280.3417053222656,283.47137451171875,291.99725341796875,295.0050048828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851846694946288,1.0,0.0,0.0,3.648807048797608,3.6488311290740967,8.88372483132116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.96435546875,0.0,1530.67431640625,1895.4371337890625,0.0,4173.625,0.9049201011657716,1.0,0.0,3.0,1.0,0.0
12237600,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7702534198760986,0.4421115517616272,0.4045621156692505,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8555904030799866,0.6140018105506897,0.5870614051818848,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.857891857624054,0.620485246181488,0.437176913022995,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7300128936767578,0.3723579347133636,0.360331118106842,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.625733494758606,0.231402575969696,1.0803158283233645,285.12286376953125,284.95001220703125,300.1956787109375,289.0375671386719,297.9771728515625,297.2710266113281,285.12420654296875,1.0,0.709539532661438,0.3318381011486053,0.3318381011486053,1.0,1.0,-3.445950746536255,0.8327538371086121,2.613197088241577,0.0543391741812229,0.9015596508979796,0.9015596508979796,0.0,309.8546447753906,317.0,47826.9453125,0.0,4156.890625,1.0,280.3417053222656,283.47137451171875,291.99725341796875,295.0050048828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851846694946288,1.0,0.0,0.0,3.648807048797608,3.6488311290740967,8.88372483132116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.96435546875,0.0,1530.67431640625,1895.4371337890625,0.0,4173.625,0.9049201011657716,1.0,0.0,3.0,1.0,0.0
12237660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7686113715171814,0.4410321116447449,0.4041840434074402,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8540138602256775,0.6132073402404785,0.5869202613830566,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8585023880004883,0.6246381402015686,0.4405075907707214,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7292266488075256,0.3726548552513122,0.3610252737998962,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6250782608985901,0.2315806597471237,1.0825679302215576,284.9642333984375,284.95001220703125,300.17919921875,289.0282287597656,297.9723815917969,297.2712097167969,284.96319580078125,1.0,0.7117277979850769,0.3313812613487243,0.3313812613487243,1.0,1.0,-3.452889919281006,0.8333742618560791,2.6195156574249268,0.0535718575119972,0.9004459977149963,0.9004459977149963,0.0,312.7132873535156,320.0,49019.796875,0.0,4191.6005859375,1.0,280.0578308105469,283.26934814453125,292.0664367675781,295.21142578125,293.1499938964844,293.1499938964844,279.75,35951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967101216316224,1.0,0.0,0.0,3.651301383972168,3.651325464248657,8.895875112102658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1982421875,0.0,1534.25634765625,1895.4371337890625,0.0,4272.1962890625,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12237720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7686113715171814,0.4410321116447449,0.4041840434074402,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8540138602256775,0.6132073402404785,0.5869202613830566,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8585023880004883,0.6246381402015686,0.4405075907707214,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7292266488075256,0.3726548552513122,0.3610252737998962,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6250782608985901,0.2315806597471237,1.0825679302215576,284.9642333984375,284.95001220703125,300.17919921875,289.0282287597656,297.9723815917969,297.2712097167969,284.96319580078125,1.0,0.7117277979850769,0.3313812613487243,0.3313812613487243,1.0,1.0,-3.452889919281006,0.8333742618560791,2.6195156574249268,0.0535718575119972,0.9004459977149963,0.9004459977149963,0.0,312.7132873535156,320.0,49019.796875,0.0,4191.6005859375,1.0,280.0578308105469,283.26934814453125,292.0664367675781,295.21142578125,293.1499938964844,293.1499938964844,279.75,35951.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967101216316224,1.0,0.0,0.0,3.651301383972168,3.651325464248657,8.895875112102658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1982421875,0.0,1534.25634765625,1895.4371337890625,0.0,4272.1962890625,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12237780,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.7651737928390503,0.4386150538921356,0.4024162888526916,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8507072925567627,0.6108633279800415,0.5851956605911255,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8573802709579468,0.6274204254150391,0.4427365362644195,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7269883751869202,0.3718879520893097,0.3606886267662048,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.6230836510658264,0.2309450060129165,1.0813593864440918,284.7820129394531,284.95001220703125,300.1625671386719,289.01910400390625,297.9579467773437,297.25927734375,284.7807006835937,1.0,0.7132983207702637,0.3309244513511657,0.3309244513511657,1.0,1.0,-3.449521780014038,0.8309386968612671,2.6185832023620605,0.0519954226911067,0.8966862559318542,0.8966862559318542,0.0,316.8521728515625,323.0,50110.9375,0.0,4207.28369140625,1.0,279.7582092285156,283.0458984375,292.097900390625,295.3200378417969,293.1499938964844,293.1499938964844,280.04998779296875,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646328926086426,3.646352767944336,8.87166152097052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9462890625,0.0,1530.211669921875,1895.4371337890625,0.0,4300.0,0.9045441746711732,1.0,0.0,3.0,1.0,0.0
12237840,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.7651737928390503,0.4386150538921356,0.4024162888526916,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8507072925567627,0.6108633279800415,0.5851956605911255,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8573802709579468,0.6274204254150391,0.4427365362644195,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.7269883751869202,0.3718879520893097,0.3606886267662048,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.6230836510658264,0.2309450060129165,1.0813593864440918,284.7820129394531,284.95001220703125,300.1625671386719,289.01910400390625,297.9579467773437,297.25927734375,284.7807006835937,1.0,0.7132983207702637,0.3309244513511657,0.3309244513511657,1.0,1.0,-3.449521780014038,0.8309386968612671,2.6185832023620605,0.0519954226911067,0.8966862559318542,0.8966862559318542,0.0,316.8521728515625,323.0,50110.9375,0.0,4207.28369140625,1.0,279.7582092285156,283.0458984375,292.097900390625,295.3200378417969,293.1499938964844,293.1499938964844,280.04998779296875,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646328926086426,3.646352767944336,8.87166152097052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9462890625,0.0,1530.211669921875,1895.4371337890625,0.0,4300.0,0.9045441746711732,1.0,0.0,3.0,1.0,0.0
12237900,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7635350823402405,0.4378801584243774,0.4015213251113891,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8490929007530212,0.6100447177886963,0.584217369556427,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.856898307800293,0.6293224096298218,0.4438482820987701,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7258639335632324,0.3716912865638733,0.360406219959259,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6220300197601318,0.2307017296552658,1.0801479816436768,284.90020751953125,284.95001220703125,300.1542053222656,289.0146789550781,297.9540100097656,297.25762939453125,284.9062805175781,1.0,0.7139055728912354,0.3306960165500641,0.3306960165500641,1.0,1.0,-3.4468026161193848,0.8294193148612976,2.617383480072021,0.0509995110332965,0.8974882364273071,0.8974882364273071,0.0,318.7549743652344,323.0,49079.41015625,0.0,4211.46728515625,1.0,280.0012512207031,283.2030944824219,292.021728515625,295.0973815917969,293.1499938964844,293.1499938964844,280.04998779296875,36096.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999941349029541,1.0,0.0,0.0,3.6442816257476807,3.64430570602417,8.861702553986106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.24853515625,0.0,1527.5401611328125,1895.4371337890625,0.0,4299.505859375,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12237960,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7626883387565613,0.4376722276210785,0.4012081921100616,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.848202109336853,0.609764039516449,0.5838080644607544,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8571802973747253,0.6317688822746277,0.4454371333122253,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7253286838531494,0.3718536496162414,0.3604727387428283,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6214884519577026,0.2307145595550537,1.0799603462219238,284.941650390625,284.95001220703125,300.14581298828125,289.01031494140625,297.9540405273437,297.2610778808594,284.9427185058594,1.0,0.7146493196487427,0.3304655253887176,0.3304655253887176,1.0,1.0,-3.4476919174194336,0.828968346118927,2.6187233924865723,0.0502518787980079,0.8978843688964844,0.8978843688964844,0.0,320.0321960449219,311.0,48938.921875,0.0,4221.2998046875,1.0,280.0422668457031,283.2491760253906,291.999755859375,295.0976257324219,293.1499938964844,293.1499938964844,280.3500061035156,36039.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975831508636476,1.0,0.0,0.0,3.644136905670166,3.6441609859466553,8.860998832460609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7353515625,0.0,1526.9500732421875,1895.4371337890625,0.0,4279.58935546875,0.90400367975235,1.0,0.0,3.0,1.0,0.0
12238020,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.765534520149231,0.4380821287631988,0.4011348485946655,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.851254940032959,0.6101540327072144,0.5836694240570068,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8627073168754578,0.6375293135643005,0.4490663409233093,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7282167673110962,0.3728759288787842,0.3610016107559204,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.6238741874694824,0.2313066571950912,1.0807273387908936,285.1220703125,284.95001220703125,300.12890625,289.0018920898437,297.9599304199219,297.2753601074219,285.1233215332031,1.0,0.7125027775764465,0.33000448346138,0.33000448346138,1.0,1.0,-3.453355073928833,0.8292137384414673,2.624141216278076,0.0491512157022953,0.9016876220703124,0.9016876220703124,0.0,314.8161926269531,299.0,47836.45703125,0.0,4205.2470703125,1.0,280.3417358398437,283.4716491699219,291.9628601074219,294.9718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865805506706238,1.0,0.0,0.0,3.649374485015869,3.6493983268737793,8.886487421477796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.36279296875,0.0,1531.303955078125,1895.4371337890625,0.0,4185.65673828125,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12238080,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.765534520149231,0.4380821287631988,0.4011348485946655,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.851254940032959,0.6101540327072144,0.5836694240570068,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8627073168754578,0.6375293135643005,0.4490663409233093,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7282167673110962,0.3728759288787842,0.3610016107559204,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.6238741874694824,0.2313066571950912,1.0807273387908936,285.1220703125,284.95001220703125,300.12890625,289.0018920898437,297.9599304199219,297.2753601074219,285.1233215332031,1.0,0.7125027775764465,0.33000448346138,0.33000448346138,1.0,1.0,-3.453355073928833,0.8292137384414673,2.624141216278076,0.0491512157022953,0.9016876220703124,0.9016876220703124,0.0,314.8161926269531,299.0,47836.45703125,0.0,4205.2470703125,1.0,280.3417358398437,283.4716491699219,291.9628601074219,294.9718017578125,293.1499938964844,293.1499938964844,280.04998779296875,35843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865805506706238,1.0,0.0,0.0,3.649374485015869,3.6493983268737793,8.886487421477796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.36279296875,0.0,1531.303955078125,1895.4371337890625,0.0,4185.65673828125,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12238140,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7696468234062195,0.4370871782302856,0.4004095494747162,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8558871746063232,0.6092848777770996,0.5830186009407043,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8698278665542603,0.6417657136917114,0.4521403610706329,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7324010729789734,0.3731950521469116,0.361278623342514,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6274491548538208,0.2315434664487838,1.081149339675903,284.9607238769531,284.95001220703125,300.1119079589844,288.993896484375,297.9552307128906,297.2759704589844,284.9595642089844,1.0,0.7087613940238953,0.3295434713363647,0.3295434713363647,1.0,1.0,-3.456252336502075,0.8286244869232178,2.6276278495788574,0.048071764409542,0.9005094766616821,0.9005094766616821,0.0,306.6519470214844,287.0,48993.64453125,0.0,4164.564453125,1.0,280.0578308105469,283.2673645019531,292.03143310546875,295.1751403808594,293.1499938964844,293.1499938964844,279.75,35954.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979510307312012,1.0,0.0,0.0,3.651771783828736,3.6517958641052246,8.898167607185314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.29443359375,0.0,1534.8021240234375,1895.4371337890625,0.0,4282.70166015625,0.9056337475776672,1.0,0.0,3.0,1.0,0.0
12238200,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7696468234062195,0.4370871782302856,0.4004095494747162,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8558871746063232,0.6092848777770996,0.5830186009407043,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8698278665542603,0.6417657136917114,0.4521403610706329,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7324010729789734,0.3731950521469116,0.361278623342514,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6274491548538208,0.2315434664487838,1.081149339675903,284.9607238769531,284.95001220703125,300.1119079589844,288.993896484375,297.9552307128906,297.2759704589844,284.9595642089844,1.0,0.7087613940238953,0.3295434713363647,0.3295434713363647,1.0,1.0,-3.456252336502075,0.8286244869232178,2.6276278495788574,0.048071764409542,0.9005094766616821,0.9005094766616821,0.0,306.6519470214844,287.0,48993.64453125,0.0,4164.564453125,1.0,280.0578308105469,283.2673645019531,292.03143310546875,295.1751403808594,293.1499938964844,293.1499938964844,279.75,35954.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979510307312012,1.0,0.0,0.0,3.651771783828736,3.6517958641052246,8.898167607185314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.29443359375,0.0,1534.8021240234375,1895.4371337890625,0.0,4282.70166015625,0.9056337475776672,1.0,0.0,3.0,1.0,0.0
12238260,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7731552124023438,0.4348141849040985,0.398281067609787,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8600932955741882,0.6069156527519226,0.5807572603225708,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8766242861747742,0.6446459889411926,0.4540619254112243,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.7361774444580078,0.3724938035011291,0.3604912757873535,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6305802464485168,0.2310210615396499,1.0780029296875,284.7754821777344,284.95001220703125,300.09478759765625,288.98638916015625,297.94097900390625,297.2648620605469,284.7740478515625,1.0,0.7034491896629333,0.3290386497974396,0.3290386497974396,1.0,1.0,-3.4485623836517334,0.8247654438018799,2.623796939849853,0.0460243001580238,0.8966427445411682,0.8966427445411682,0.0,297.8507385253906,275.0,50044.453125,0.0,4092.96484375,1.0,279.7582092285156,283.0414733886719,292.0677795410156,295.2853088378906,293.1499938964844,293.1499938964844,280.04998779296875,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646556615829468,3.646580696105957,8.872769967638305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.55908203125,0.0,1530.5164794921875,1895.4371337890625,0.0,4300.0,0.9045992493629456,1.0,0.0,3.0,1.0,0.0
