time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238320,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7731552124023438,0.4348141849040985,0.398281067609787,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8600932955741882,0.6069156527519226,0.5807572603225708,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8766242861747742,0.6446459889411926,0.4540619254112243,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.7361774444580078,0.3724938035011291,0.3604912757873535,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6305802464485168,0.2310210615396499,1.0780029296875,284.7754821777344,284.95001220703125,300.09478759765625,288.98638916015625,297.94097900390625,297.2648620605469,284.7740478515625,1.0,0.7034491896629333,0.3290386497974396,0.3290386497974396,1.0,1.0,-3.4485623836517334,0.8247654438018799,2.623796939849853,0.0460243001580238,0.8966427445411682,0.8966427445411682,0.0,297.8507385253906,275.0,50044.453125,0.0,4092.96484375,1.0,279.7582092285156,283.0414733886719,292.0677795410156,295.2853088378906,293.1499938964844,293.1499938964844,280.04998779296875,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646556615829468,3.646580696105957,8.872769967638305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.55908203125,0.0,1530.5164794921875,1895.4371337890625,0.0,4300.0,0.9045992493629456,1.0,0.0,3.0,1.0,0.0
12238380,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7756331562995911,0.4341390430927276,0.3971185684204101,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8629506826400757,0.6060507893562317,0.5793989300727844,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.881049394607544,0.6469210386276245,0.4551712870597839,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7386628985404968,0.3723617196083069,0.3599448502063751,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6325942873954773,0.2308559715747833,1.0756369829177856,284.9016418457031,284.95001220703125,300.0851745605469,288.9824523925781,297.9372863769531,297.2641906738281,284.9064636230469,1.0,0.7000455260276794,0.3287559151649475,0.3287559151649475,1.0,1.0,-3.4433538913726807,0.8223433494567871,2.6210105419158936,0.0446559526026248,0.8974605202674866,0.8974605202674866,0.0,292.2204284667969,275.0,48956.35546875,0.0,4046.60205078125,1.0,280.0108337402344,283.2080383300781,291.986083984375,295.0599365234375,293.1499938964844,293.1499938964844,280.04998779296875,36094.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997138381004332,1.0,0.0,0.0,3.64429783821106,3.644321918487549,8.861781566338323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.06591796875,0.0,1527.5394287109375,1895.4371337890625,0.0,4297.58740234375,0.904099464416504,1.0,0.0,3.0,1.0,0.0
12238440,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7785061597824097,0.4340392351150512,0.3967062532901764,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8660928606987,0.6058163046836853,0.5788253545761108,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8854996562004089,0.6491601467132568,0.4564647972583771,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7413373589515686,0.3725617527961731,0.3598227798938751,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6347955465316772,0.2309492826461792,1.0746983289718628,284.9322509765625,284.95001220703125,300.0775756835937,288.9794921875,297.9377136230469,297.2679138183594,284.9332580566406,1.0,0.6974172592163086,0.328533798456192,0.328533798456192,1.0,1.0,-3.4424421787261963,0.8213833570480347,2.621058702468872,0.0438128784298896,0.8976978063583374,0.8976978063583374,0.0,287.1083068847656,263.0,48834.65625,0.0,4014.255859375,1.0,280.0421447753906,283.242431640625,291.9696960449219,295.06170654296875,293.1499938964844,293.1499938964844,280.3500061035156,36050.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978600144386292,1.0,0.0,0.0,3.643965244293213,3.643989086151123,8.860163234203355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.25634765625,0.0,1526.8427734375,1895.4371337890625,0.0,4281.931640625,0.9039725065231324,1.0,0.0,3.0,1.0,0.0
12238500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.782276451587677,0.4342105984687805,0.396447092294693,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8702000379562378,0.6058714985847473,0.5784282088279724,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.891099750995636,0.6520126461982727,0.458101212978363,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7448279857635498,0.3730207681655884,0.3598663806915283,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6377068161964417,0.2312395125627517,1.0743151903152466,285.0668029785156,284.95001220703125,300.0689392089844,288.97625732421875,297.94012451171875,297.2745361328125,285.0734558105469,1.0,0.69449383020401,0.3282813727855682,0.3282813727855682,1.0,1.0,-3.443206787109375,0.8208248019218445,2.6223819255828857,0.0430046580731868,0.8997873663902283,0.8997873663902283,0.0,281.0062561035156,263.0,47817.828125,0.0,3980.328369140625,1.0,280.29864501953125,283.4158630371094,291.9231872558594,294.88983154296875,293.1499938964844,293.1499938964844,280.3500061035156,35943.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902684688568116,1.0,0.0,0.0,3.645230293273926,3.645254135131836,8.866315965860849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.63427734375,0.0,1527.44970703125,1895.4371337890625,0.0,4217.322265625,0.9042185544967652,1.0,0.0,3.0,1.0,0.0
12238560,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.786727249622345,0.4346140921115875,0.3965109288692474,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8750187158584595,0.6062130331993103,0.5784063339233398,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8974208235740662,0.6551105380058289,0.4600108563899994,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7489252090454102,0.3737002313137054,0.360174298286438,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6411722302436829,0.2317208498716354,1.0749049186706543,285.1124267578125,284.95001220703125,300.0602722167969,288.97320556640625,297.944580078125,297.2834167480469,285.1136779785156,1.0,0.69172203540802,0.3281396031379699,0.3281396031379699,1.0,1.0,-3.446629285812378,0.8213750123977661,2.6252543926239014,0.0427237264811992,0.901366889476776,0.901366889476776,0.0,274.57305908203125,251.0,47721.78125,0.0,3951.101318359375,1.0,280.3418273925781,283.46484375,291.9330749511719,294.9344482421875,293.1499938964844,293.1499938964844,280.04998779296875,35856.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98660409450531,1.0,0.0,0.0,3.648714542388916,3.648738622665405,8.883274631443783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.87548828125,0.0,1530.6663818359375,1895.4371337890625,0.0,4185.859375,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12238620,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7947308421134949,0.4337717890739441,0.3957867622375488,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.883980393409729,0.6053534150123596,0.5776187181472778,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9094550609588624,0.6594715714454651,0.4630767703056335,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7566922307014465,0.3741160631179809,0.3604029715061188,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6478285789489746,0.2321165949106216,1.075379729270935,284.9514465332031,284.95001220703125,300.0429077148437,288.96759033203125,297.94073486328125,297.2846374511719,284.9502868652344,1.0,0.6860924363136292,0.327856034040451,0.327856034040451,1.0,1.0,-3.449358463287353,0.8212896585464478,2.628068685531616,0.0421654880046844,0.9000664353370667,0.9000664353370667,0.0,262.7270812988281,239.0,48878.8125,0.0,3888.182861328125,1.0,280.0578308105469,283.2608642578125,292.0042419433594,295.13983154296875,293.1499938964844,293.1499938964844,279.75,35968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977852702140808,1.0,0.0,0.0,3.650605201721192,3.6506290435791016,8.892482128430856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89990234375,0.0,1533.6051025390625,1895.4371337890625,0.0,4281.2998046875,0.9053821563720704,1.0,0.0,3.0,1.0,0.0
12238680,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7947308421134949,0.4337717890739441,0.3957867622375488,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.883980393409729,0.6053534150123596,0.5776187181472778,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9094550609588624,0.6594715714454651,0.4630767703056335,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7566922307014465,0.3741160631179809,0.3604029715061188,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6478285789489746,0.2321165949106216,1.075379729270935,284.9514465332031,284.95001220703125,300.0429077148437,288.96759033203125,297.94073486328125,297.2846374511719,284.9502868652344,1.0,0.6860924363136292,0.327856034040451,0.327856034040451,1.0,1.0,-3.449358463287353,0.8212896585464478,2.628068685531616,0.0421654880046844,0.9000664353370667,0.9000664353370667,0.0,262.7270812988281,239.0,48878.8125,0.0,3888.182861328125,1.0,280.0578308105469,283.2608642578125,292.0042419433594,295.13983154296875,293.1499938964844,293.1499938964844,279.75,35968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977852702140808,1.0,0.0,0.0,3.650605201721192,3.6506290435791016,8.892482128430856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89990234375,0.0,1533.6051025390625,1895.4371337890625,0.0,4281.2998046875,0.9053821563720704,1.0,0.0,3.0,1.0,0.0
12238740,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8011542558670044,0.4316350221633911,0.3937133848667145,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8914836645126343,0.602993905544281,0.5752925276756287,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9208714962005616,0.6624282598495483,0.4650024473667145,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7633249759674072,0.3734894394874573,0.3596166372299194,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6534587144851685,0.2317250072956085,1.0724985599517822,284.7669372558594,284.95001220703125,300.0254821777344,288.9627685546875,297.9271850585937,297.2737121582031,284.7655334472656,1.0,0.6797546744346619,0.3275724649429321,0.3275724649429321,1.0,1.0,-3.441981554031372,0.8182206153869629,2.623760938644409,0.0408234074711799,0.8960907459259033,0.8960907459259033,0.0,252.0599975585937,227.0,49932.49609375,0.0,3807.135498046875,1.0,279.7582397460937,283.03564453125,292.0425109863281,295.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36171.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448724269866943,3.644896268844605,8.864575420375331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.57861328125,0.0,1528.74951171875,1895.4371337890625,0.0,4300.0,0.9042325019836426,1.0,0.0,3.0,1.0,0.0
12238800,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8011542558670044,0.4316350221633911,0.3937133848667145,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8914836645126343,0.602993905544281,0.5752925276756287,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9208714962005616,0.6624282598495483,0.4650024473667145,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7633249759674072,0.3734894394874573,0.3596166372299194,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6534587144851685,0.2317250072956085,1.0724985599517822,284.7669372558594,284.95001220703125,300.0254821777344,288.9627685546875,297.9271850585937,297.2737121582031,284.7655334472656,1.0,0.6797546744346619,0.3275724649429321,0.3275724649429321,1.0,1.0,-3.441981554031372,0.8182206153869629,2.623760938644409,0.0408234074711799,0.8960907459259033,0.8960907459259033,0.0,252.0599975585937,227.0,49932.49609375,0.0,3807.135498046875,1.0,279.7582397460937,283.03564453125,292.0425109863281,295.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,36171.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6448724269866943,3.644896268844605,8.864575420375331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.57861328125,0.0,1528.74951171875,1895.4371337890625,0.0,4300.0,0.9042325019836426,1.0,0.0,3.0,1.0,0.0
12238860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8093254566192627,0.4309586584568023,0.3921993374824524,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9008172154426576,0.6018844246864319,0.5733186602592468,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9349351525306702,0.6670342087745667,0.4674351513385772,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7715213298797607,0.3736118376255035,0.3589658439159393,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6603611707687378,0.2317568957805633,1.0695061683654783,284.9247436523437,284.95001220703125,300.00799560546875,288.9587707519531,297.9242858886719,297.2768859863281,284.92578125,1.0,0.6731293797492981,0.3271670937538147,0.3271670937538147,1.0,1.0,-3.43631649017334,0.8153035640716553,2.621012926101685,0.038960974663496,0.8970515727996826,0.8970515727996826,0.0,240.375717163086,215.0,48730.875,0.0,3724.659912109375,1.0,280.0421142578125,283.2374267578125,291.947509765625,295.0316467285156,293.1499938964844,293.1499938964844,280.3500061035156,36063.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975216388702391,1.0,0.0,0.0,3.6418051719665527,3.641829013824463,8.849662549437198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.8935546875,0.0,1524.5421142578125,1895.4371337890625,0.0,4279.06884765625,0.9034985303878784,1.0,0.0,3.0,1.0,0.0
12238920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8093254566192627,0.4309586584568023,0.3921993374824524,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9008172154426576,0.6018844246864319,0.5733186602592468,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9349351525306702,0.6670342087745667,0.4674351513385772,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7715213298797607,0.3736118376255035,0.3589658439159393,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6603611707687378,0.2317568957805633,1.0695061683654783,284.9247436523437,284.95001220703125,300.00799560546875,288.9587707519531,297.9242858886719,297.2768859863281,284.92578125,1.0,0.6731293797492981,0.3271670937538147,0.3271670937538147,1.0,1.0,-3.43631649017334,0.8153035640716553,2.621012926101685,0.038960974663496,0.8970515727996826,0.8970515727996826,0.0,240.375717163086,215.0,48730.875,0.0,3724.659912109375,1.0,280.0421142578125,283.2374267578125,291.947509765625,295.0316467285156,293.1499938964844,293.1499938964844,280.3500061035156,36063.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975216388702391,1.0,0.0,0.0,3.6418051719665527,3.641829013824463,8.849662549437198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.8935546875,0.0,1524.5421142578125,1895.4371337890625,0.0,4279.06884765625,0.9034985303878784,1.0,0.0,3.0,1.0,0.0
12238980,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8202527165412903,0.4316073954105377,0.3920553922653198,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.9143797755241394,0.6022552847862244,0.5728582143783569,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9526856541633606,0.6730770468711853,0.4710299968719482,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7829390168190002,0.3747904598712921,0.3593378365039825,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6702209115028381,0.2326139956712722,1.0700165033340454,285.1058654785156,284.95001220703125,299.990478515625,288.95562744140625,297.93115234375,297.2923278808594,285.1071472167969,1.0,0.667072057723999,0.3267616927623749,0.3267616927623749,1.0,1.0,-3.4409642219543457,0.8154163956642151,2.6255478858947754,0.0378743149340152,0.9006401300430298,0.9006401300430298,0.0,227.33938598632807,203.0,47626.8515625,0.0,3659.44189453125,1.0,280.3417053222656,283.4605712890625,291.91461181640625,294.9087829589844,293.1499938964844,293.1499938964844,280.04998779296875,35867.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860737919807434,1.0,0.0,0.0,3.646153450012207,3.646177530288696,8.870808301253419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.34716796875,0.0,1527.9014892578125,1895.4371337890625,0.0,4181.2919921875,0.904342532157898,1.0,0.0,3.0,1.0,0.0
12239040,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8202527165412903,0.4316073954105377,0.3920553922653198,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.9143797755241394,0.6022552847862244,0.5728582143783569,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9526856541633606,0.6730770468711853,0.4710299968719482,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7829390168190002,0.3747904598712921,0.3593378365039825,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6702209115028381,0.2326139956712722,1.0700165033340454,285.1058654785156,284.95001220703125,299.990478515625,288.95562744140625,297.93115234375,297.2923278808594,285.1071472167969,1.0,0.667072057723999,0.3267616927623749,0.3267616927623749,1.0,1.0,-3.4409642219543457,0.8154163956642151,2.6255478858947754,0.0378743149340152,0.9006401300430298,0.9006401300430298,0.0,227.33938598632807,203.0,47626.8515625,0.0,3659.44189453125,1.0,280.3417053222656,283.4605712890625,291.91461181640625,294.9087829589844,293.1499938964844,293.1499938964844,280.04998779296875,35867.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860737919807434,1.0,0.0,0.0,3.646153450012207,3.646177530288696,8.870808301253419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.34716796875,0.0,1527.9014892578125,1895.4371337890625,0.0,4181.2919921875,0.904342532157898,1.0,0.0,3.0,1.0,0.0
12239100,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8259180188179016,0.4314822852611542,0.3920034766197204,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.922143816947937,0.6020864844322205,0.5727314949035645,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9615272879600524,0.67555832862854,0.4728268384933471,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7891417741775513,0.3751945495605469,0.359636515378952,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.675682783126831,0.2329757064580917,1.070900321006775,284.98760986328125,284.95001220703125,299.981689453125,288.9544372558594,297.9310607910156,297.2954406738281,284.9814758300781,1.0,0.6642118692398071,0.3265590071678161,0.3265590071678161,1.0,1.0,-3.4443392753601074,0.8157758712768555,2.628563404083252,0.0375325642526149,0.8997564911842346,0.8997564911842346,0.0,220.967025756836,203.0,48654.4765625,0.0,3630.147216796875,1.0,280.09869384765625,283.303466796875,291.98504638671875,295.1329650878906,293.1499938964844,293.1499938964844,280.04998779296875,35920.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928709864616394,1.0,0.0,0.0,3.647862911224365,3.6478867530822754,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.84228515625,0.0,1530.1973876953125,1895.4371337890625,0.0,4239.56005859375,0.9047108292579652,1.0,0.0,3.0,1.0,0.0
12239160,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8307493925094604,0.4308467209339142,0.3913906216621399,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9290404319763184,0.6013820171356201,0.5720422863960266,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9690313339233398,0.6774759292602539,0.4741237163543701,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7946332097053528,0.3752398490905761,0.3595882058143616,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6805487871170044,0.2330862581729889,1.0707899332046509,284.9457092285156,284.95001220703125,299.972900390625,288.9534606933594,297.92681884765625,297.2932434082031,284.9446105957031,1.0,0.6612030863761902,0.3263750374317169,0.3263750374317169,1.0,1.0,-3.4441492557525635,0.815138578414917,2.6290106773376465,0.0370031036436557,0.8992714881896973,0.8992714881896973,0.0,215.2337188720703,191.0,48788.69140625,0.0,3595.9716796875,1.0,280.0577087402344,283.2572937011719,291.98974609375,295.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,35978.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971706867218018,1.0,0.0,0.0,3.647681713104248,3.647705793380737,8.878246262611356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.390625,0.0,1530.42822265625,1895.4371337890625,0.0,4276.09765625,0.904735267162323,1.0,0.0,3.0,1.0,0.0
12239220,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8420482277870178,0.4307851195335388,0.3905253410339355,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9446539878845216,0.601014256477356,0.5708792209625244,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.98445463180542,0.6827471256256104,0.4770873486995697,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8070598244667053,0.3759704530239105,0.3595803380012512,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6915798783302307,0.233692854642868,1.0705747604370115,285.10711669921875,284.95001220703125,299.955322265625,288.9523010253906,297.9273986816406,297.3004455566406,285.10821533203125,1.0,0.6551299691200256,0.3260071277618408,0.3260071277618408,1.0,1.0,-3.444995880126953,0.8142446875572205,2.630751371383667,0.0357557535171508,0.9026941657066344,0.9026941657066344,0.0,203.2992248535156,179.0,47694.79296875,0.0,3527.830810546875,1.0,280.3421630859375,283.4597473144531,291.92364501953125,294.9328308105469,293.1499938964844,293.1499938964844,280.04998779296875,35831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880459904670716,1.0,0.0,0.0,3.653232097625733,3.6532559394836426,8.905284403226688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.333984375,0.0,1535.5067138671875,1895.4371337890625,0.0,4198.2607421875,0.9058974385261536,1.0,0.0,3.0,1.0,0.0
12239280,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8420482277870178,0.4307851195335388,0.3905253410339355,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9446539878845216,0.601014256477356,0.5708792209625244,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.98445463180542,0.6827471256256104,0.4770873486995697,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8070598244667053,0.3759704530239105,0.3595803380012512,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6915798783302307,0.233692854642868,1.0705747604370115,285.10711669921875,284.95001220703125,299.955322265625,288.9523010253906,297.9273986816406,297.3004455566406,285.10821533203125,1.0,0.6551299691200256,0.3260071277618408,0.3260071277618408,1.0,1.0,-3.444995880126953,0.8142446875572205,2.630751371383667,0.0357557535171508,0.9026941657066344,0.9026941657066344,0.0,203.2992248535156,179.0,47694.79296875,0.0,3527.830810546875,1.0,280.3421630859375,283.4597473144531,291.92364501953125,294.9328308105469,293.1499938964844,293.1499938964844,280.04998779296875,35831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880459904670716,1.0,0.0,0.0,3.653232097625733,3.6532559394836426,8.905284403226688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.333984375,0.0,1535.5067138671875,1895.4371337890625,0.0,4198.2607421875,0.9058974385261536,1.0,0.0,3.0,1.0,0.0
12239340,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.854753315448761,0.4298056960105896,0.389605313539505,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.960890531539917,0.5998149514198303,0.5696971416473389,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.998633861541748,0.6868886947631836,0.4798800051212311,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8199423551559448,0.3761890828609466,0.3595871925354004,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7037209272384644,0.2339986860752105,1.0705841779708862,284.9438781738281,284.95001220703125,299.937744140625,288.95220947265625,297.9206237792969,297.2982177734375,284.9426574707031,1.0,0.6490793228149414,0.3256391882896423,0.3256391882896423,1.0,1.0,-3.445861339569092,0.8133442997932434,2.632517099380493,0.0347766391932964,0.90127432346344,0.90127432346344,0.0,191.5763702392578,182.0,48834.9296875,0.0,3460.92041015625,1.0,280.05780029296875,283.2537536621094,291.9867248535156,295.12066650390625,293.1499938964844,293.1499938964844,279.75,35959.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998469352722168,1.0,0.0,0.0,3.655457019805908,3.6554811000823975,8.916135243453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.154296875,0.0,1538.94580078125,1895.4371337890625,0.0,4287.0830078125,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
12239400,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.854753315448761,0.4298056960105896,0.389605313539505,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.960890531539917,0.5998149514198303,0.5696971416473389,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.998633861541748,0.6868886947631836,0.4798800051212311,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8199423551559448,0.3761890828609466,0.3595871925354004,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7037209272384644,0.2339986860752105,1.0705841779708862,284.9438781738281,284.95001220703125,299.937744140625,288.95220947265625,297.9206237792969,297.2982177734375,284.9426574707031,1.0,0.6490793228149414,0.3256391882896423,0.3256391882896423,1.0,1.0,-3.445861339569092,0.8133442997932434,2.632517099380493,0.0347766391932964,0.90127432346344,0.90127432346344,0.0,191.5763702392578,182.0,48834.9296875,0.0,3460.92041015625,1.0,280.05780029296875,283.2537536621094,291.9867248535156,295.12066650390625,293.1499938964844,293.1499938964844,279.75,35959.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998469352722168,1.0,0.0,0.0,3.655457019805908,3.6554811000823975,8.916135243453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.154296875,0.0,1538.94580078125,1895.4371337890625,0.0,4287.0830078125,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
12239460,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8567819595336914,0.427621990442276,0.3877731263637543,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9635601043701172,0.5972651243209839,0.5674715638160706,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.6903862357139587,0.4769329726696014,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.8225765824317932,0.3754262328147888,0.3589705228805542,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.706295371055603,0.2335492074489593,1.0688616037368774,284.7562866210937,284.95001220703125,299.920166015625,288.9532775878906,297.90631103515625,297.2867126464844,284.7548522949219,1.0,0.6462007761001587,0.3252737522125244,0.3252737522125244,1.0,1.0,-3.4346306324005127,0.8089008331298828,2.62572979927063,0.0328678525984287,0.8971331119537354,0.8971331119537354,0.0,188.3677673339844,185.0,49851.33984375,0.0,3415.60595703125,1.0,279.7582092285156,283.0260314941406,292.0292358398437,295.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36173.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649667978286743,3.649692058563232,8.887917601896334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.31201171875,0.0,1534.0955810546875,1895.4371337890625,0.0,4300.0,0.905305027961731,1.0,0.0,3.0,1.0,0.0
12239520,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8567819595336914,0.427621990442276,0.3877731263637543,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9635601043701172,0.5972651243209839,0.5674715638160706,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.6903862357139587,0.4769329726696014,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.8225765824317932,0.3754262328147888,0.3589705228805542,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.706295371055603,0.2335492074489593,1.0688616037368774,284.7562866210937,284.95001220703125,299.920166015625,288.9532775878906,297.90631103515625,297.2867126464844,284.7548522949219,1.0,0.6462007761001587,0.3252737522125244,0.3252737522125244,1.0,1.0,-3.4346306324005127,0.8089008331298828,2.62572979927063,0.0328678525984287,0.8971331119537354,0.8971331119537354,0.0,188.3677673339844,185.0,49851.33984375,0.0,3415.60595703125,1.0,279.7582092285156,283.0260314941406,292.0292358398437,295.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36173.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649667978286743,3.649692058563232,8.887917601896334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.31201171875,0.0,1534.0955810546875,1895.4371337890625,0.0,4300.0,0.905305027961731,1.0,0.0,3.0,1.0,0.0
12239580,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8564625978469849,0.4269454181194305,0.386767566204071,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.963262677192688,0.596258819103241,0.5661334991455078,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6936854124069214,0.4762388169765472,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8226681351661682,0.3752717673778534,0.3585760295391083,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7063540816307068,0.2334279865026474,1.0675584077835083,284.8930358886719,284.95001220703125,299.9089050292969,288.9545593261719,297.9036865234375,297.2876892089844,284.8966979980469,1.0,0.6452206969261169,0.3250398635864258,0.3250398635864258,1.0,1.0,-3.428924083709717,0.8065006732940674,2.6224234104156494,0.0316116660833358,0.8978846669197083,0.8978846669197083,0.0,187.77908325195312,185.0,48729.875,0.0,3398.799560546875,1.0,280.02081298828125,283.2042541503906,291.9459228515625,295.00982666015625,293.1499938964844,293.1499938964844,280.04998779296875,36101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983868598937988,1.0,0.0,0.0,3.646878719329834,3.646902561187744,8.874337140696298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.37255859375,0.0,1530.4566650390625,1895.4371337890625,0.0,4286.38623046875,0.9046753644943236,1.0,0.0,3.0,1.0,0.0
12239640,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8566172122955322,0.4268645048141479,0.3866059482097626,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9633827805519104,0.5960066914558411,0.565791130065918,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6959307193756104,0.475777119398117,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8229475617408752,0.3754046857357025,0.3586189150810241,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.706618070602417,0.2335216253995895,1.067657709121704,284.9144897460937,284.95001220703125,299.9025573730469,288.9555053710937,297.9052124023437,297.2921142578125,284.91552734375,1.0,0.6449904441833496,0.3249082863330841,0.3249082863330841,1.0,1.0,-3.427929401397705,0.8058015704154968,2.6221277713775635,0.0310654696077108,0.8979594707489014,0.8979594707489014,0.0,187.5147857666016,188.0,48648.2890625,0.0,3394.93310546875,1.0,280.0421447753906,283.2281188964844,291.940185546875,295.0172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967232346534728,1.0,0.0,0.0,3.64629340171814,3.64631724357605,8.871488148542994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1611328125,0.0,1529.582763671875,1895.4371337890625,0.0,4272.3076171875,0.9045072793960572,1.0,0.0,3.0,1.0,0.0
12239700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.856819748878479,0.4270159602165222,0.3865605592727661,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9635089635849,0.5959457755088806,0.5655328631401062,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.6994262933731079,0.4753775298595428,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8233243227005005,0.3758022785186767,0.358844518661499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7070081830024719,0.2338181585073471,1.0684380531311035,285.0502014160156,284.95001220703125,299.893798828125,288.95709228515625,297.90985107421875,297.30133056640625,285.05694580078125,1.0,0.6449928283691406,0.3247255682945251,0.3247255682945251,1.0,1.0,-3.428287982940674,0.8053411841392517,2.6229467391967773,0.0304411854594945,0.8999490141868591,0.8999490141868591,0.0,187.33956909179688,188.0,47639.0,0.0,3394.755859375,1.0,280.2987060546875,283.4024658203125,291.8993835449219,294.8514404296875,293.1499938964844,293.1499938964844,280.3500061035156,35965.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887117743492126,1.0,0.0,0.0,3.64714288711548,3.647166967391968,8.875623507265118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.11669921875,0.0,1529.736083984375,1895.4371337890625,0.0,4203.9775390625,0.9046615362167358,1.0,0.0,3.0,1.0,0.0
12239760,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8572508692741394,0.4273844957351684,0.3868388831615448,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9638398885726928,0.5961442589759827,0.5656406879425049,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9990000128746032,0.7032448053359985,0.4749892950057983,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.823889434337616,0.3764097392559051,0.3593424558639526,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7076278924942017,0.2342961728572845,1.0702331066131592,285.0969543457031,284.95001220703125,299.885009765625,288.9590148925781,297.9165954589844,297.31298828125,285.0982666015625,1.0,0.6453636288642883,0.3246389329433441,0.3246389329433441,1.0,1.0,-3.431038618087769,0.8058622479438782,2.625176191329956,0.030275359749794,0.9014371037483216,0.9014371037483216,0.0,187.2779693603516,191.0,47548.37109375,0.0,3400.837646484375,1.0,280.34185791015625,283.4521179199219,291.9151916503906,294.9024353027344,293.1499938964844,293.1499938964844,280.04998779296875,35878.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847274422645568,1.0,0.0,0.0,3.650222539901733,3.650246620178223,8.890618801160599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.27685546875,0.0,1532.5054931640625,1895.4371337890625,0.0,4169.6787109375,0.9052603244781494,1.0,0.0,3.0,1.0,0.0
12239820,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8559116125106812,0.4265019595623016,0.3865504562854767,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9622077941894532,0.5950540900230408,0.5651230216026306,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.7088493704795837,0.4769099056720733,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.823277473449707,0.3766714334487915,0.359935462474823,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7072794437408447,0.2346751540899276,1.0730537176132202,284.9393005371094,284.95001220703125,299.86749267578125,288.9638366699219,297.9148864746094,297.31646728515625,284.9383850097656,1.0,0.646708607673645,0.3244656920433044,0.3244656920433044,1.0,1.0,-3.436489582061768,0.806919515132904,2.6295700073242188,0.0301467701792716,0.8999918103218079,0.8999918103218079,0.0,188.4213409423828,194.0,48740.578125,0.0,3420.326416015625,1.0,280.0578308105469,283.2508239746094,291.99853515625,295.1213684082031,293.1499938964844,293.1499938964844,279.75,35988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955414533615112,1.0,0.0,0.0,3.651347160339356,3.6513712406158447,8.896097938304592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.63427734375,0.0,1534.5804443359375,1895.4371337890625,0.0,4262.283203125,0.905562698841095,1.0,0.0,3.0,1.0,0.0
12239880,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8559116125106812,0.4265019595623016,0.3865504562854767,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9622077941894532,0.5950540900230408,0.5651230216026306,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.7088493704795837,0.4769099056720733,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.823277473449707,0.3766714334487915,0.359935462474823,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7072794437408447,0.2346751540899276,1.0730537176132202,284.9393005371094,284.95001220703125,299.86749267578125,288.9638366699219,297.9148864746094,297.31646728515625,284.9383850097656,1.0,0.646708607673645,0.3244656920433044,0.3244656920433044,1.0,1.0,-3.436489582061768,0.806919515132904,2.6295700073242188,0.0301467701792716,0.8999918103218079,0.8999918103218079,0.0,188.4213409423828,194.0,48740.578125,0.0,3420.326416015625,1.0,280.0578308105469,283.2508239746094,291.99853515625,295.1213684082031,293.1499938964844,293.1499938964844,279.75,35988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955414533615112,1.0,0.0,0.0,3.651347160339356,3.6513712406158447,8.896097938304592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.63427734375,0.0,1534.5804443359375,1895.4371337890625,0.0,4262.283203125,0.905562698841095,1.0,0.0,3.0,1.0,0.0
12239940,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8516210317611694,0.4243552088737488,0.3849463760852813,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9572577476501464,0.5925992727279663,0.5631800889968872,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9990000128746032,0.7119647264480591,0.4823333919048309,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8200740814208984,0.3758929371833801,0.3595137000083923,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7043308019638062,0.234246015548706,1.0724478960037231,284.7611999511719,284.95001220703125,299.8500061035156,288.9700622558594,297.8973999023437,297.2994689941406,284.7601013183594,1.0,0.6482084393501282,0.3242924213409424,0.3242924213409424,1.0,1.0,-3.4375154972076416,0.8066779971122742,2.6308374404907227,0.029713125899434,0.8959797620773315,0.8959797620773315,0.0,191.0204925537109,197.0,49870.42578125,0.0,3437.99169921875,1.0,279.7582397460937,283.0309753417969,292.0400085449219,295.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068645477295,3.645092725753784,8.865530389812193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2958984375,0.0,1529.070556640625,1895.4371337890625,0.0,4300.0,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
12240000,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8516210317611694,0.4243552088737488,0.3849463760852813,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.9572577476501464,0.5925992727279663,0.5631800889968872,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9990000128746032,0.7119647264480591,0.4823333919048309,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8200740814208984,0.3758929371833801,0.3595137000083923,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7043308019638062,0.234246015548706,1.0724478960037231,284.7611999511719,284.95001220703125,299.8500061035156,288.9700622558594,297.8973999023437,297.2994689941406,284.7601013183594,1.0,0.6482084393501282,0.3242924213409424,0.3242924213409424,1.0,1.0,-3.4375154972076416,0.8066779971122742,2.6308374404907227,0.029713125899434,0.8959797620773315,0.8959797620773315,0.0,191.0204925537109,197.0,49870.42578125,0.0,3437.99169921875,1.0,279.7582397460937,283.0309753417969,292.0400085449219,295.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068645477295,3.645092725753784,8.865530389812193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2958984375,0.0,1529.070556640625,1895.4371337890625,0.0,4300.0,0.9042872190475464,1.0,0.0,3.0,1.0,0.0
12240060,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8479452133178711,0.4235946536064148,0.3839007318019867,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9526606202125548,0.591382622718811,0.5616753697395325,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.7159843444824219,0.4875297844409942,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.81712806224823,0.3758441805839538,0.3592569828033447,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.70150226354599,0.2341880351305008,1.0717228651046753,284.9258117675781,284.95001220703125,299.8326721191406,288.97705078125,297.8901672363281,297.2963256835937,284.9270324707031,1.0,0.6498357057571411,0.3238812983036041,0.3238812983036041,1.0,1.0,-3.439509153366089,0.8060071468353271,2.6335020065307617,0.0284759495407342,0.8970040082931519,0.8970040082931519,0.0,193.57418823242188,200.0,48745.0625,0.0,3457.704345703125,1.0,280.0421142578125,283.23809814453125,291.9593200683594,295.0386657714844,293.1499938964844,293.1499938964844,280.3500061035156,36067.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959009885787964,1.0,0.0,0.0,3.641796112060547,3.641819953918457,8.849618211570487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.47802734375,0.0,1524.5679931640625,1895.4371337890625,0.0,4265.33447265625,0.9035010933876038,1.0,0.0,3.0,1.0,0.0
12240120,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8479452133178711,0.4235946536064148,0.3839007318019867,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9526606202125548,0.591382622718811,0.5616753697395325,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.7159843444824219,0.4875297844409942,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.81712806224823,0.3758441805839538,0.3592569828033447,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.70150226354599,0.2341880351305008,1.0717228651046753,284.9258117675781,284.95001220703125,299.8326721191406,288.97705078125,297.8901672363281,297.2963256835937,284.9270324707031,1.0,0.6498357057571411,0.3238812983036041,0.3238812983036041,1.0,1.0,-3.439509153366089,0.8060071468353271,2.6335020065307617,0.0284759495407342,0.8970040082931519,0.8970040082931519,0.0,193.57418823242188,200.0,48745.0625,0.0,3457.704345703125,1.0,280.0421142578125,283.23809814453125,291.9593200683594,295.0386657714844,293.1499938964844,293.1499938964844,280.3500061035156,36067.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959009885787964,1.0,0.0,0.0,3.641796112060547,3.641819953918457,8.849618211570487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.47802734375,0.0,1524.5679931640625,1895.4371337890625,0.0,4265.33447265625,0.9035010933876038,1.0,0.0,3.0,1.0,0.0
