time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240180,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8462957143783569,0.4240716099739074,0.3841752707958221,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9502439498901368,0.5915026664733887,0.5615977644920349,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.9990000128746032,0.7218079566955566,0.4908565878868103,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8159183859825134,0.3768093287944793,0.3600230515003204,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7004361748695374,0.2348990738391876,1.0744102001190186,285.1110534667969,284.95001220703125,299.8155212402344,288.984130859375,297.8958435058594,297.3096618652344,285.11248779296875,1.0,0.6519923210144043,0.3234701752662658,0.3234701752662658,1.0,1.0,-3.4478938579559326,0.8071796894073486,2.640714168548584,0.027662917971611,0.9006916880607605,0.9006916880607605,0.0,195.5416259765625,203.0,47686.734375,0.0,3489.15283203125,1.0,280.3417053222656,283.4642639160156,291.9413452148437,294.9349670410156,293.1499938964844,293.1499938964844,280.04998779296875,35865.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841540455818176,1.0,0.0,0.0,3.6462090015411377,3.646232843399048,8.871078307493008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.09423828125,0.0,1527.9473876953125,1895.4371337890625,0.0,4164.7265625,0.9043543338775636,1.0,0.0,3.0,1.0,0.0
12240240,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8462957143783569,0.4240716099739074,0.3841752707958221,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9502439498901368,0.5915026664733887,0.5615977644920349,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.9990000128746032,0.7218079566955566,0.4908565878868103,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8159183859825134,0.3768093287944793,0.3600230515003204,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7004361748695374,0.2348990738391876,1.0744102001190186,285.1110534667969,284.95001220703125,299.8155212402344,288.984130859375,297.8958435058594,297.3096618652344,285.11248779296875,1.0,0.6519923210144043,0.3234701752662658,0.3234701752662658,1.0,1.0,-3.4478938579559326,0.8071796894073486,2.640714168548584,0.027662917971611,0.9006916880607605,0.9006916880607605,0.0,195.5416259765625,203.0,47686.734375,0.0,3489.15283203125,1.0,280.3417053222656,283.4642639160156,291.9413452148437,294.9349670410156,293.1499938964844,293.1499938964844,280.04998779296875,35865.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841540455818176,1.0,0.0,0.0,3.6462090015411377,3.646232843399048,8.871078307493008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.09423828125,0.0,1527.9473876953125,1895.4371337890625,0.0,4164.7265625,0.9043543338775636,1.0,0.0,3.0,1.0,0.0
12240300,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8454250693321228,0.4238587021827698,0.3843169808387756,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9490002989768982,0.5911917686462402,0.5616247653961182,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7243145704269409,0.4926244914531708,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.815331220626831,0.3770947456359863,0.3605038225650787,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6999817490577698,0.2351755201816558,1.0763064622879028,284.9945068359375,284.95001220703125,299.8070373535156,288.9877319335937,297.8949584960937,297.3115539550781,284.98858642578125,1.0,0.6532382369041443,0.3232646286487579,0.3232646286487579,1.0,1.0,-3.45308518409729,0.808052659034729,2.6450326442718506,0.027392815798521,0.8998710513114929,0.8998710513114929,0.0,196.62969970703125,203.0,48736.60546875,0.0,3507.9189453125,1.0,280.09869384765625,283.3084716796875,292.017822265625,295.16705322265625,293.1499938964844,293.1499938964844,280.04998779296875,35915.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909677505493164,1.0,0.0,0.0,3.648029327392578,3.648053169250488,8.879937354322465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.63134765625,0.0,1530.3448486328125,1895.4371337890625,0.0,4223.30615234375,0.9047455191612244,1.0,0.0,3.0,1.0,0.0
12240360,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8436322808265686,0.4231482148170471,0.3838968873023987,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9467010498046876,0.5903809070587158,0.5610976219177246,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.7261179089546204,0.4953811764717102,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8139625191688538,0.377021849155426,0.3606223464012146,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6987884044647217,0.2351997792720794,1.0771335363388062,284.9550476074219,284.95001220703125,299.798583984375,288.9913330078125,297.8888244628906,297.3065490722656,284.9541931152344,1.0,0.6544361710548401,0.3230593502521515,0.3230593502521515,1.0,1.0,-3.4564030170440674,0.8083769083023071,2.6480259895324707,0.0270070247352123,0.8994722366333008,0.8994722366333008,0.0,198.11705017089844,206.0,48904.109375,0.0,3524.613037109375,1.0,280.0577087402344,283.2642517089844,292.02783203125,295.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,35969.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953265190124512,1.0,0.0,0.0,3.648024082183838,3.648047924041748,8.879911774783977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.22021484375,0.0,1530.74560546875,1895.4371337890625,0.0,4260.4580078125,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12240420,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8405271768569946,0.4228977262973785,0.3834191262722015,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.942494809627533,0.5897922515869141,0.5603088736534119,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9990000128746032,0.7307783961296082,0.5005648136138916,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.811471700668335,0.3775053024291992,0.3609583377838135,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.6965940594673157,0.2356141656637191,1.0788066387176514,285.1212463378906,284.95001220703125,299.78173828125,288.9985656738281,297.8861083984375,297.308837890625,285.1224670410156,1.0,0.6568553447723389,0.3226487934589386,0.3226487934589386,1.0,1.0,-3.4635252952575684,0.8091709613800049,2.6543543338775635,0.0261054262518882,0.9031184315681458,0.9031184315681458,0.0,200.96499633789065,209.0,47870.859375,0.0,3558.52587890625,1.0,280.3421630859375,283.4703063964844,291.97119140625,294.9882507324219,293.1499938964844,293.1499938964844,280.04998779296875,35816.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864678382873536,1.0,0.0,0.0,3.65413498878479,3.6541590690612793,8.909687494451646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.609375,0.0,1536.3970947265625,1895.4371337890625,0.0,4184.68603515625,0.9060896635055542,1.0,0.0,3.0,1.0,0.0
12240480,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8405271768569946,0.4228977262973785,0.3834191262722015,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.942494809627533,0.5897922515869141,0.5603088736534119,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9990000128746032,0.7307783961296082,0.5005648136138916,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.811471700668335,0.3775053024291992,0.3609583377838135,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.6965940594673157,0.2356141656637191,1.0788066387176514,285.1212463378906,284.95001220703125,299.78173828125,288.9985656738281,297.8861083984375,297.308837890625,285.1224670410156,1.0,0.6568553447723389,0.3226487934589386,0.3226487934589386,1.0,1.0,-3.4635252952575684,0.8091709613800049,2.6543543338775635,0.0261054262518882,0.9031184315681458,0.9031184315681458,0.0,200.96499633789065,209.0,47870.859375,0.0,3558.52587890625,1.0,280.3421630859375,283.4703063964844,291.97119140625,294.9882507324219,293.1499938964844,293.1499938964844,280.04998779296875,35816.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864678382873536,1.0,0.0,0.0,3.65413498878479,3.6541590690612793,8.909687494451646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.609375,0.0,1536.3970947265625,1895.4371337890625,0.0,4184.68603515625,0.9060896635055542,1.0,0.0,3.0,1.0,0.0
12240540,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8372965455055237,0.4217190742492676,0.3828572928905487,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9380834102630616,0.5883725881576538,0.5594733357429504,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.7342255711555481,0.5059918761253357,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.808838963508606,0.3774547278881073,0.3612838387489319,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6943246722221375,0.2356965690851211,1.0805425643920898,284.9622497558594,284.95001220703125,299.7649841308594,289.005859375,297.87481689453125,297.3001403808594,284.9613037109375,1.0,0.6593532562255859,0.3222382366657257,0.3222382366657257,1.0,1.0,-3.470858335494995,0.8100157976150513,2.6608424186706543,0.025346890091896,0.901969313621521,0.901969313621521,0.0,203.9784698486328,212.0,49074.890625,0.0,3594.047119140625,1.0,280.05780029296875,283.26763916015625,292.0419006347656,295.1878356933594,293.1499938964844,293.1499938964844,279.75,35937.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997205138206482,1.0,0.0,0.0,3.6571571826934814,3.65718126296997,8.924430972001574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.453125,0.0,1540.6771240234375,1895.4371337890625,0.0,4276.3896484375,0.9068259000778198,1.0,0.0,3.0,1.0,0.0
12240600,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8372965455055237,0.4217190742492676,0.3828572928905487,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9380834102630616,0.5883725881576538,0.5594733357429504,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.7342255711555481,0.5059918761253357,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.808838963508606,0.3774547278881073,0.3612838387489319,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6943246722221375,0.2356965690851211,1.0805425643920898,284.9622497558594,284.95001220703125,299.7649841308594,289.005859375,297.87481689453125,297.3001403808594,284.9613037109375,1.0,0.6593532562255859,0.3222382366657257,0.3222382366657257,1.0,1.0,-3.470858335494995,0.8100157976150513,2.6608424186706543,0.025346890091896,0.901969313621521,0.901969313621521,0.0,203.9784698486328,212.0,49074.890625,0.0,3594.047119140625,1.0,280.05780029296875,283.26763916015625,292.0419006347656,295.1878356933594,293.1499938964844,293.1499938964844,279.75,35937.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997205138206482,1.0,0.0,0.0,3.6571571826934814,3.65718126296997,8.924430972001574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.453125,0.0,1540.6771240234375,1895.4371337890625,0.0,4276.3896484375,0.9068259000778198,1.0,0.0,3.0,1.0,0.0
12240660,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8323041796684265,0.4194100797176361,0.3811336755752563,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9314427375793456,0.5857517123222351,0.557397723197937,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9990000128746032,0.7356208562850952,0.512934684753418,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8044042587280273,0.376472920179367,0.3606976270675659,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6903798580169678,0.2350417375564575,1.0790752172470093,284.7829284667969,284.95001220703125,299.748291015625,289.0131225585937,297.8518371582031,297.2764892578125,284.7817687988281,1.0,0.6614514589309692,0.3217934668064117,0.3217934668064117,1.0,1.0,-3.4721782207489014,0.8090016841888428,2.6631765365600586,0.0240865629166364,0.8982385993003845,0.8982385993003845,0.0,207.77120971679688,215.0,50209.0234375,0.0,3619.728271484375,1.0,279.7581787109375,283.04644775390625,292.08758544921875,295.3108215332031,293.1499938964844,293.1499938964844,280.04998779296875,36139.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525745391845694,3.65259861946106,8.902079571271315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6806640625,0.0,1537.0792236328125,1895.4371337890625,0.0,4300.0,0.905933141708374,1.0,0.0,3.0,1.0,0.0
12240720,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8323041796684265,0.4194100797176361,0.3811336755752563,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9314427375793456,0.5857517123222351,0.557397723197937,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9990000128746032,0.7356208562850952,0.512934684753418,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8044042587280273,0.376472920179367,0.3606976270675659,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6903798580169678,0.2350417375564575,1.0790752172470093,284.7829284667969,284.95001220703125,299.748291015625,289.0131225585937,297.8518371582031,297.2764892578125,284.7817687988281,1.0,0.6614514589309692,0.3217934668064117,0.3217934668064117,1.0,1.0,-3.4721782207489014,0.8090016841888428,2.6631765365600586,0.0240865629166364,0.8982385993003845,0.8982385993003845,0.0,207.77120971679688,215.0,50209.0234375,0.0,3619.728271484375,1.0,279.7581787109375,283.04644775390625,292.08758544921875,295.3108215332031,293.1499938964844,293.1499938964844,280.04998779296875,36139.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525745391845694,3.65259861946106,8.902079571271315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6806640625,0.0,1537.0792236328125,1895.4371337890625,0.0,4300.0,0.905933141708374,1.0,0.0,3.0,1.0,0.0
12240780,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8287548422813416,0.4186083078384399,0.3801144659519195,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9265565872192384,0.5846129655838013,0.5560433864593506,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9983208775520324,0.7376498579978943,0.5154790282249451,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8010541796684265,0.376203179359436,0.3602940738201141,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.687346339225769,0.2347849607467651,1.077687382698059,284.9289245605469,284.95001220703125,299.7362670898437,289.018310546875,297.84356689453125,297.270263671875,284.9316711425781,1.0,0.6626413464546204,0.3214732110500335,0.3214732110500335,1.0,1.0,-3.470228672027588,0.8074308633804321,2.6627979278564453,0.0228513423353433,0.8993259072303772,0.8993259072303772,0.0,210.57032775878903,215.0,49085.62890625,0.0,3631.594970703125,1.0,280.0282592773437,283.234130859375,292.0064697265625,295.0956726074219,293.1499938964844,293.1499938964844,280.04998779296875,36053.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978262782096864,1.0,0.0,0.0,3.650733947753906,3.650758028030396,8.89310967977508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.16162109375,0.0,1534.3834228515625,1895.4371337890625,0.0,4281.646484375,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12240840,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8279148936271667,0.4185009598731994,0.3799997866153717,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9253291487693788,0.5843828320503235,0.5557993650436401,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9979639053344728,0.7388024926185608,0.5162363052368164,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8002652525901794,0.376257061958313,0.3603260517120361,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6866286993026733,0.2348038554191589,1.0777218341827393,284.9432983398437,284.95001220703125,299.7315673828125,289.0203552246094,297.8428649902344,297.2710876464844,284.9443664550781,1.0,0.663140058517456,0.3213486969470978,0.3213486969470978,1.0,1.0,-3.4708058834075928,0.8072090744972229,2.663596868515014,0.0224433820694684,0.8994698524475098,0.8994698524475098,0.0,211.3787536621093,218.0,49041.78125,0.0,3637.772216796875,1.0,280.04217529296875,283.25,292.0057373046875,295.1052551269531,293.1499938964844,293.1499938964844,280.3500061035156,36032.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967707991600036,1.0,0.0,0.0,3.650681734085083,3.650705814361572,8.89285615812696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.486328125,0.0,1534.1671142578125,1895.4371337890625,0.0,4272.7099609375,0.9054619669914246,1.0,0.0,3.0,1.0,0.0
12240900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8267576694488525,0.4185737669467926,0.3799337446689605,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.923596739768982,0.5842512845993042,0.5555305480957031,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9976391792297364,0.7413011193275452,0.5177749991416931,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7992228865623474,0.376564472913742,0.3605166971683502,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6857005953788757,0.2350020408630371,1.078297734260559,285.0792236328125,284.95001220703125,299.72320556640625,289.02392578125,297.8443603515625,297.2760009765625,285.0859069824219,1.0,0.6641042828559875,0.3211262822151184,0.3211262822151184,1.0,1.0,-3.473144769668579,0.8071924448013306,2.665952205657959,0.0218017362058162,0.9016567468643188,0.9016567468643188,0.0,212.6353759765625,218.0,48039.7578125,0.0,3650.94970703125,1.0,280.298828125,283.4244384765625,291.9677124023437,294.9432067871094,293.1499938964844,293.1499938964844,280.3500061035156,35925.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889493584632874,1.0,0.0,0.0,3.6522951126098633,3.652318954467773,8.900717034521222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.56640625,0.0,1535.1649169921875,1895.4371337890625,0.0,4206.01611328125,0.9057859182357788,1.0,0.0,3.0,1.0,0.0
12240960,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.826249361038208,0.4188710451126098,0.3801769018173218,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.9227051734924316,0.5843782424926758,0.5556057691574097,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.9978928565979004,0.7441225051879883,0.5196822881698608,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.7988476157188416,0.3770886659622192,0.3609677255153656,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.6854090094566345,0.2353897243738174,1.079836130142212,285.1263732910156,284.95001220703125,299.71484375,289.0274963378906,297.8483581542969,297.2839660644531,285.12774658203125,1.0,0.6652541160583496,0.3209699690341949,0.3209699690341949,1.0,1.0,-3.478210210800171,0.8081610798835754,2.670048952102661,0.021541541442275,0.9033442139625548,0.9033442139625548,0.0,213.5647125244141,221.0,47966.625,0.0,3668.829345703125,1.0,280.3419189453125,283.4743957519531,291.9854431152344,294.9974060058594,293.1499938964844,293.1499938964844,280.04998779296875,35837.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851592779159546,1.0,0.0,0.0,3.656128168106079,3.656152248382568,8.91940942437941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.208984375,0.0,1538.7802734375,1895.4371337890625,0.0,4173.40625,0.9065537452697754,1.0,0.0,3.0,1.0,0.0
12241020,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8234831094741821,0.4178705215454101,0.3798477947711944,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9188051819801332,0.5831674933433533,0.5550382733345032,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.996898353099823,0.7477465867996216,0.5227019190788269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7965185046195984,0.3771828711032867,0.3614764511585235,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6835209131240845,0.2355852723121643,1.082184076309204,284.9685974121094,284.95001220703125,299.697998046875,289.0345764160156,297.8411560058594,297.2803649902344,284.9675598144531,1.0,0.6675251722335815,0.3206573724746704,0.3206573724746704,1.0,1.0,-3.484213590621948,0.8089134097099304,2.675300121307373,0.0210247915238142,0.9022938013076782,0.9022938013076782,0.0,216.54347229003903,224.0,49171.4296875,0.0,3701.233642578125,1.0,280.0577697753906,283.27252197265625,292.0705871582031,295.2204895019531,293.1499938964844,293.1499938964844,279.75,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962387084960938,1.0,0.0,0.0,3.65887975692749,3.65890383720398,8.932840387387841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7275390625,0.0,1542.6551513671875,1895.4371337890625,0.0,4268.19970703125,0.9072177410125732,1.0,0.0,3.0,1.0,0.0
12241080,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8234831094741821,0.4178705215454101,0.3798477947711944,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9188051819801332,0.5831674933433533,0.5550382733345032,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.996898353099823,0.7477465867996216,0.5227019190788269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7965185046195984,0.3771828711032867,0.3614764511585235,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6835209131240845,0.2355852723121643,1.082184076309204,284.9685974121094,284.95001220703125,299.697998046875,289.0345764160156,297.8411560058594,297.2803649902344,284.9675598144531,1.0,0.6675251722335815,0.3206573724746704,0.3206573724746704,1.0,1.0,-3.484213590621948,0.8089134097099304,2.675300121307373,0.0210247915238142,0.9022938013076782,0.9022938013076782,0.0,216.54347229003903,224.0,49171.4296875,0.0,3701.233642578125,1.0,280.0577697753906,283.27252197265625,292.0705871582031,295.2204895019531,293.1499938964844,293.1499938964844,279.75,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962387084960938,1.0,0.0,0.0,3.65887975692749,3.65890383720398,8.932840387387841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7275390625,0.0,1542.6551513671875,1895.4371337890625,0.0,4268.19970703125,0.9072177410125732,1.0,0.0,3.0,1.0,0.0
12241140,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8187080025672913,0.4157562851905823,0.3783458173274994,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.912567377090454,0.5807884335517883,0.553240180015564,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9940654635429382,0.7496687173843384,0.5243607759475708,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7921890616416931,0.376301646232605,0.3610251843929291,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.6797731518745422,0.2350289076566696,1.0812835693359375,284.78985595703125,284.95001220703125,299.68231201171875,289.041015625,297.8241577148437,297.2640075683594,284.7882080078125,1.0,0.6690313220024109,0.3203681111335754,0.3203681111335754,1.0,1.0,-3.480623245239258,0.8069591522216797,2.673664093017578,0.0198930893093347,0.8988009691238403,0.8988009691238403,0.0,220.4634246826172,224.0,50268.6484375,0.0,3715.72021484375,1.0,279.7608642578125,283.0522155761719,292.11602783203125,295.3490295410156,293.1499938964844,293.1499938964844,279.75,36132.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654761552810669,3.654785633087158,8.912742828215414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.3251953125,0.0,1539.4669189453125,1895.4371337890625,0.0,4300.0,0.906415581703186,1.0,0.0,3.0,1.0,0.0
12241200,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8182777166366577,0.4155811369419098,0.3781933486461639,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.9120211005210876,0.5805848836898804,0.5530576705932617,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.99379700422287,0.749822735786438,0.5244662761688232,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7917943000793457,0.3762163519859314,0.3609579503536224,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6794244647026062,0.2349685281515121,1.0810904502868652,284.7867736816406,284.95001220703125,299.6810302734375,289.0415344238281,297.82281494140625,297.2627258300781,284.78546142578125,1.0,0.6691237092018127,0.3203447461128235,0.3203447461128235,1.0,1.0,-3.480034112930298,0.8067150115966797,2.673319101333618,0.0197730548679828,0.8985983729362488,0.8985983729362488,0.0,220.7951202392578,227.0,50266.97265625,0.0,3716.244140625,1.0,279.75830078125,283.0491027832031,292.1146240234375,295.3431701660156,293.1499938964844,293.1499938964844,280.04998779296875,36141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6542351245880127,3.654259204864502,8.91017577941966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.10595703125,0.0,1538.943603515625,1895.4371337890625,0.0,4300.0,0.9063061475753784,1.0,0.0,3.0,1.0,0.0
12241260,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8144556879997253,0.4146680235862732,0.3770430386066437,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9071245193481444,0.5792101621627808,0.5514447093009949,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9919424057006836,0.7537210583686829,0.5267980694770813,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7883243560791016,0.3759843409061432,0.3605603873729706,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6763260364532471,0.2347597330808639,1.079801321029663,284.9465026855469,284.95001220703125,299.6639099121094,289.0483093261719,297.8178405761719,297.2624816894531,284.9476013183594,1.0,0.6704738140106201,0.3199680745601654,0.3199680745601654,1.0,1.0,-3.477472305297852,0.8048027157783508,2.672669649124145,0.0181574262678623,0.8998627066612244,0.8998627066612244,0.0,224.02276611328125,230.0,49096.2734375,0.0,3729.140625,1.0,280.0422058105469,283.2520751953125,292.032470703125,295.13543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36031.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996389627456665,1.0,0.0,0.0,3.652343511581421,3.65236759185791,8.900953503143683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.95556640625,0.0,1536.01416015625,1895.4371337890625,0.0,4269.4794921875,0.9058337807655334,1.0,0.0,3.0,1.0,0.0
12241320,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8144556879997253,0.4146680235862732,0.3770430386066437,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9071245193481444,0.5792101621627808,0.5514447093009949,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9919424057006836,0.7537210583686829,0.5267980694770813,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7883243560791016,0.3759843409061432,0.3605603873729706,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6763260364532471,0.2347597330808639,1.079801321029663,284.9465026855469,284.95001220703125,299.6639099121094,289.0483093261719,297.8178405761719,297.2624816894531,284.9476013183594,1.0,0.6704738140106201,0.3199680745601654,0.3199680745601654,1.0,1.0,-3.477472305297852,0.8048027157783508,2.672669649124145,0.0181574262678623,0.8998627066612244,0.8998627066612244,0.0,224.02276611328125,230.0,49096.2734375,0.0,3729.140625,1.0,280.0422058105469,283.2520751953125,292.032470703125,295.13543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36031.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996389627456665,1.0,0.0,0.0,3.652343511581421,3.65236759185791,8.900953503143683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.95556640625,0.0,1536.01416015625,1895.4371337890625,0.0,4269.4794921875,0.9058337807655334,1.0,0.0,3.0,1.0,0.0
12241380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8131904006004333,0.415034532546997,0.3772080242633819,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9052891731262208,0.579196572303772,0.551232635974884,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9923276901245116,0.759136974811554,0.5303777456283569,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.787358283996582,0.3767969608306885,0.3611736297607422,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6755428910255432,0.2353652417659759,1.0819646120071411,285.12994384765625,284.95001220703125,299.6465759277344,289.0549011230469,297.8244323730469,297.2768859863281,285.13134765625,1.0,0.6724379062652588,0.3195914328098297,0.3195914328098297,1.0,1.0,-3.485050678253174,0.8058156967163086,2.679234981536865,0.0172591302543878,0.9037896394729614,0.9037896394729614,0.0,225.8970489501953,233.0,48026.3203125,0.0,3758.993408203125,1.0,280.341796875,283.4766540527344,292.0126953125,295.0284729003906,293.1499938964844,293.1499938964844,280.04998779296875,35835.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847344160079956,1.0,0.0,0.0,3.657881498336792,3.657905578613281,8.927966632654716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31201171875,0.0,1540.719482421875,1895.4371337890625,0.0,4169.7392578125,0.9069448113441468,1.0,0.0,3.0,1.0,0.0
12241440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8131904006004333,0.415034532546997,0.3772080242633819,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9052891731262208,0.579196572303772,0.551232635974884,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9923276901245116,0.759136974811554,0.5303777456283569,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.787358283996582,0.3767969608306885,0.3611736297607422,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.6755428910255432,0.2353652417659759,1.0819646120071411,285.12994384765625,284.95001220703125,299.6465759277344,289.0549011230469,297.8244323730469,297.2768859863281,285.13134765625,1.0,0.6724379062652588,0.3195914328098297,0.3195914328098297,1.0,1.0,-3.485050678253174,0.8058156967163086,2.679234981536865,0.0172591302543878,0.9037896394729614,0.9037896394729614,0.0,225.8970489501953,233.0,48026.3203125,0.0,3758.993408203125,1.0,280.341796875,283.4766540527344,292.0126953125,295.0284729003906,293.1499938964844,293.1499938964844,280.04998779296875,35835.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847344160079956,1.0,0.0,0.0,3.657881498336792,3.657905578613281,8.927966632654716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.31201171875,0.0,1540.719482421875,1895.4371337890625,0.0,4169.7392578125,0.9069448113441468,1.0,0.0,3.0,1.0,0.0
12241500,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8124756217002869,0.4147823750972748,0.3773109912872314,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9043202996253968,0.5788366794586182,0.5512084364891052,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9924120306968688,0.7612088918685913,0.5321431756019592,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7868605852127075,0.3770119249820709,0.3615890741348266,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6751998662948608,0.2355927377939224,1.0836516618728638,285.012939453125,284.95001220703125,299.6378173828125,289.0581359863281,297.82330322265625,297.2784423828125,285.00701904296875,1.0,0.6735981702804565,0.3194031119346618,0.3194031119346618,1.0,1.0,-3.489804744720459,0.806593656539917,2.683211088180542,0.0170038100332021,0.9030861258506776,0.9030861258506776,0.0,226.9981231689453,233.0,49083.29296875,0.0,3777.32080078125,1.0,280.0984191894531,283.3201904296875,292.0882873535156,295.2601013183594,293.1499938964844,293.1499938964844,280.04998779296875,35885.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991525650024414,1.0,0.0,0.0,3.6602399349212646,3.660264015197754,8.939483109315915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.701171875,0.0,1543.734619140625,1895.4371337890625,0.0,4228.07568359375,0.9074575901031494,1.0,0.0,3.0,1.0,0.0
12241560,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8106552958488464,0.4140283465385437,0.3768692910671234,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9022176861763,0.5779786109924316,0.5506524443626404,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9915178418159484,0.7626520395278931,0.5333426594734192,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7853699922561646,0.3768645823001861,0.3616541922092438,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6739835143089294,0.2355616688728332,1.0843137502670288,284.9723205566406,284.95001220703125,299.62896728515625,289.061279296875,297.8172302246094,297.2736511230469,284.9713134765625,1.0,0.6746113896369934,0.3192217648029327,0.3192217648029327,1.0,1.0,-3.490929126739502,0.8063420653343201,2.684587001800537,0.0165422074496746,0.9027916193008424,0.9027916193008424,0.0,228.75067138671875,236.0,49234.60546875,0.0,3790.55419921875,1.0,280.0575866699219,283.2747497558594,292.0975036621094,295.2516174316406,293.1499938964844,293.1499938964844,279.75,35940.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958369135856628,1.0,0.0,0.0,3.660783529281616,3.6608076095581055,8.942138833845092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.1591796875,0.0,1544.7537841796875,1895.4371337890625,0.0,4264.791015625,0.9076412916183472,1.0,0.0,3.0,1.0,0.0
12241620,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8055426478385925,0.4117287993431091,0.375204473733902,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8966168761253357,0.5753886103630066,0.5486627817153931,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.988507866859436,0.7645597457885742,0.5349951386451721,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7810815572738647,0.375867635011673,0.3611056804656982,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.6703047156333923,0.2349337041378021,1.08317232131958,284.7904968261719,284.95001220703125,299.611083984375,289.0674133300781,297.79864501953125,297.256103515625,284.7891845703125,1.0,0.6761379241943359,0.3188590705394745,0.3188590705394745,1.0,1.0,-3.4864983558654785,0.8039158582687378,2.6825826168060303,0.0151204178109765,0.8991473913192749,0.8991473913192749,0.0,232.94625854492188,239.0,50331.16015625,0.0,3804.534423828125,1.0,279.7581787109375,283.0512390136719,292.1392517089844,295.3725280761719,293.1499938964844,293.1499938964844,280.04998779296875,36136.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656339168548584,3.656363248825073,8.920438858694979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.77783203125,0.0,1541.251953125,1895.4371337890625,0.0,4300.0,0.9067732691764832,1.0,0.0,3.0,1.0,0.0
12241680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8055426478385925,0.4117287993431091,0.375204473733902,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8966168761253357,0.5753886103630066,0.5486627817153931,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.988507866859436,0.7645597457885742,0.5349951386451721,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.7810815572738647,0.375867635011673,0.3611056804656982,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.6703047156333923,0.2349337041378021,1.08317232131958,284.7904968261719,284.95001220703125,299.611083984375,289.0674133300781,297.79864501953125,297.256103515625,284.7891845703125,1.0,0.6761379241943359,0.3188590705394745,0.3188590705394745,1.0,1.0,-3.4864983558654785,0.8039158582687378,2.6825826168060303,0.0151204178109765,0.8991473913192749,0.8991473913192749,0.0,232.94625854492188,239.0,50331.16015625,0.0,3804.534423828125,1.0,279.7581787109375,283.0512390136719,292.1392517089844,295.3725280761719,293.1499938964844,293.1499938964844,280.04998779296875,36136.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656339168548584,3.656363248825073,8.920438858694979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.77783203125,0.0,1541.251953125,1895.4371337890625,0.0,4300.0,0.9067732691764832,1.0,0.0,3.0,1.0,0.0
12241740,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8017236590385437,0.4107906222343445,0.3740348815917969,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8923953771591187,0.5739921927452087,0.5470330119132996,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.986717164516449,0.7683177590370178,0.5372222065925598,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7779090404510498,0.3756048679351806,0.3606787025928497,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.66749107837677,0.2347086071968078,1.0818121433258057,284.949951171875,284.95001220703125,299.5928649902344,289.0732727050781,297.7934875488281,297.2558898925781,284.9510803222656,1.0,0.6774280071258545,0.3184963762760162,0.3184963762760162,1.0,1.0,-3.4836461544036865,0.8019580841064453,2.681688070297241,0.0135309919714927,0.9004573225975037,0.9004573225975037,0.0,236.14796447753903,242.0,49156.296875,0.0,3816.5166015625,1.0,280.042236328125,283.25408935546875,292.05645751953125,295.16363525390625,293.1499938964844,293.1499938964844,279.75,36026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961739778518676,1.0,0.0,0.0,3.654644966125488,3.6546690464019775,8.912174962460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.76220703125,0.0,1538.5406494140625,1895.4371337890625,0.0,4267.650390625,0.906345009803772,1.0,0.0,3.0,1.0,0.0
12241800,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8017236590385437,0.4107906222343445,0.3740348815917969,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8923953771591187,0.5739921927452087,0.5470330119132996,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.986717164516449,0.7683177590370178,0.5372222065925598,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7779090404510498,0.3756048679351806,0.3606787025928497,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.66749107837677,0.2347086071968078,1.0818121433258057,284.949951171875,284.95001220703125,299.5928649902344,289.0732727050781,297.7934875488281,297.2558898925781,284.9510803222656,1.0,0.6774280071258545,0.3184963762760162,0.3184963762760162,1.0,1.0,-3.4836461544036865,0.8019580841064453,2.681688070297241,0.0135309919714927,0.9004573225975037,0.9004573225975037,0.0,236.14796447753903,242.0,49156.296875,0.0,3816.5166015625,1.0,280.042236328125,283.25408935546875,292.05645751953125,295.16363525390625,293.1499938964844,293.1499938964844,279.75,36026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961739778518676,1.0,0.0,0.0,3.654644966125488,3.6546690464019775,8.912174962460995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.76220703125,0.0,1538.5406494140625,1895.4371337890625,0.0,4267.650390625,0.906345009803772,1.0,0.0,3.0,1.0,0.0
12241860,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7983788847923279,0.4092022180557251,0.373076856136322,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8887041807174683,0.5720769166946411,0.545691967010498,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.985256016254425,0.7710310220718384,0.5395510196685791,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.7752443552017212,0.375056117773056,0.3605062663555145,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.6651895046234131,0.234356477856636,1.0814937353134155,284.7886657714844,284.95001220703125,299.5742492675781,289.07879638671875,297.7826538085937,297.2481384277344,284.7875671386719,1.0,0.6788765788078308,0.3182573020458221,0.3182573020458221,1.0,1.0,-3.4831013679504395,0.8010327219963074,2.682068586349488,0.0127509580925107,0.8969783782958984,0.8969783782958984,0.0,239.1809234619141,245.0,50246.6171875,0.0,3833.1953125,1.0,279.7578125,283.0517578125,292.12890625,295.3473205566406,293.1499938964844,293.1499938964844,280.04998779296875,36176.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648824214935303,3.648848295211792,8.883808959581074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.21728515625,0.0,1533.1790771484375,1895.4371337890625,0.0,4300.0,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12241920,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7983788847923279,0.4092022180557251,0.373076856136322,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8887041807174683,0.5720769166946411,0.545691967010498,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.985256016254425,0.7710310220718384,0.5395510196685791,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.7752443552017212,0.375056117773056,0.3605062663555145,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.6651895046234131,0.234356477856636,1.0814937353134155,284.7886657714844,284.95001220703125,299.5742492675781,289.07879638671875,297.7826538085937,297.2481384277344,284.7875671386719,1.0,0.6788765788078308,0.3182573020458221,0.3182573020458221,1.0,1.0,-3.4831013679504395,0.8010327219963074,2.682068586349488,0.0127509580925107,0.8969783782958984,0.8969783782958984,0.0,239.1809234619141,245.0,50246.6171875,0.0,3833.1953125,1.0,279.7578125,283.0517578125,292.12890625,295.3473205566406,293.1499938964844,293.1499938964844,280.04998779296875,36176.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648824214935303,3.648848295211792,8.883808959581074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.21728515625,0.0,1533.1790771484375,1895.4371337890625,0.0,4300.0,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12241980,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7956607341766357,0.4085510671138763,0.3722249269485473,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8857197761535645,0.5710862874984741,0.5445072650909424,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.98404860496521,0.7740906476974487,0.5413489937782288,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7730666399002075,0.3749562203884125,0.3602674305438995,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6632826924324036,0.2342695742845535,1.0808064937591553,284.9421691894531,284.95001220703125,299.5590515136719,289.0829772949219,297.77984619140625,297.24951171875,284.9443359375,1.0,0.6799325942993164,0.3180660605430603,0.3180660605430603,1.0,1.0,-3.481689691543579,0.8000298738479614,2.6816599369049072,0.0118698254227638,0.8982167840003967,0.8982167840003967,0.0,241.57603454589844,245.0,49118.77734375,0.0,3843.932373046875,1.0,280.03369140625,283.2472229003906,292.05908203125,295.1506042480469,293.1499938964844,293.1499938964844,280.04998779296875,36063.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956326484680176,1.0,0.0,0.0,3.646472215652466,3.646496295928955,8.872358989719942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.537109375,0.0,1529.720947265625,1895.4371337890625,0.0,4263.05712890625,0.9045522212982178,1.0,0.0,3.0,1.0,0.0
