time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242040,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7952927350997925,0.4084978103637695,0.3721745610237121,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8852783441543579,0.5709528923034668,0.544373631477356,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.984027862548828,0.7749836444854736,0.5419657230377197,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7727883458137512,0.3750199675559997,0.3603201806545257,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6630443930625916,0.2343172281980514,1.0809928178787231,284.9515380859375,284.95001220703125,299.5552062988281,289.083984375,297.7801818847656,297.25115966796875,284.9527282714844,1.0,0.6802577972412109,0.318018227815628,0.318018227815628,1.0,1.0,-3.482496500015259,0.8001126646995544,2.68238377571106,0.011738165281713,0.8983347415924072,0.8983347415924072,0.0,242.005859375,248.0,49098.89453125,0.0,3848.50439453125,1.0,280.0421447753906,283.2573547363281,292.0619201660156,295.1614685058594,293.1499938964844,293.1499938964844,280.3500061035156,36046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948960542678832,1.0,0.0,0.0,3.646365404129028,3.6463894844055176,8.871839440871554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.53369140625,0.0,1529.4749755859375,1895.4371337890625,0.0,4256.80029296875,0.90450918674469,1.0,0.0,3.0,1.0,0.0
12242100,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7945343852043152,0.4086052775382995,0.3721465468406677,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8843408823013306,0.5708677768707275,0.5441580414772034,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9841089248657228,0.7775329947471619,0.5435899496078491,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7722500562667847,0.3753659427165985,0.3605505526065826,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6626075506210327,0.2345774918794632,1.0818520784378052,285.0883483886719,284.95001220703125,299.5455322265625,289.0864562988281,297.7829895019531,297.2578125,285.0950622558594,1.0,0.6811613440513611,0.317898690700531,0.317898690700531,1.0,1.0,-3.4854624271392822,0.8005930781364441,2.6848692893981934,0.0114611471071839,0.9005916118621826,0.9005916118621826,0.0,243.02003479003903,248.0,48105.95703125,0.0,3861.9609375,1.0,280.2987060546875,283.43231201171875,292.02752685546875,295.0055236816406,293.1499938964844,293.1499938964844,280.3500061035156,35931.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870685935020448,1.0,0.0,0.0,3.647918939590454,3.647942781448364,8.87940018401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.43310546875,0.0,1530.343017578125,1895.4371337890625,0.0,4189.857421875,0.9048134684562684,1.0,0.0,3.0,1.0,0.0
12242160,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7942531704902649,0.4089131355285644,0.3724033236503601,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8838756680488586,0.571012556552887,0.5442563891410828,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.984606921672821,0.7803104519844055,0.5454956889152527,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7721419334411621,0.3759067356586456,0.3610216975212097,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.6625818014144897,0.2350056320428848,1.083593487739563,285.1360168457031,284.95001220703125,299.53570556640625,289.0888061523437,297.7875061035156,297.2667541503906,285.1374206542969,1.0,0.6822640895843506,0.3177487254142761,0.3177487254142761,1.0,1.0,-3.4908392429351807,0.8016760945320129,2.6891632080078125,0.0112623358145356,0.9023487567901612,0.9023487567901612,0.0,243.8264312744141,251.0,48037.9375,0.0,3880.249267578125,1.0,280.3418884277344,283.48272705078125,292.0466003417969,295.0627136230469,293.1499938964844,293.1499938964844,280.04998779296875,35837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834052920341492,1.0,0.0,0.0,3.65179181098938,3.65181565284729,8.898264240997378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.357421875,0.0,1533.94921875,1895.4371337890625,0.0,4158.2529296875,0.9055850505828856,1.0,0.0,3.0,1.0,0.0
12242220,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7918789386749268,0.4079248011112213,0.3720847964286804,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8812047243118286,0.5698225498199463,0.5437089800834656,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.983860969543457,0.7836267948150635,0.5483423471450806,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7704669833183289,0.3759974837303161,0.3615340888500213,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6613243222236633,0.2352352440357208,1.0861430168151855,284.9790344238281,284.95001220703125,299.5157165527344,289.0932312011719,297.7803649902344,297.2640380859375,284.9779968261719,1.0,0.6844537854194641,0.3174487650394439,0.3174487650394439,1.0,1.0,-3.4969191551208496,0.8024709820747375,2.694448232650757,0.010813932865858,0.901444137096405,0.901444137096405,0.0,246.7207489013672,254.0,49250.58203125,0.0,3912.809814453125,1.0,280.05780029296875,283.28131103515625,292.1305236816406,295.2864685058594,293.1499938964844,293.1499938964844,279.75,35937.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99479079246521,1.0,0.0,0.0,3.6547930240631104,3.6548171043396,8.912896305446338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.548828125,0.0,1538.0416259765625,1895.4371337890625,0.0,4255.9052734375,0.9062992930412292,1.0,0.0,3.0,1.0,0.0
12242280,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7918789386749268,0.4079248011112213,0.3720847964286804,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8812047243118286,0.5698225498199463,0.5437089800834656,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.983860969543457,0.7836267948150635,0.5483423471450806,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7704669833183289,0.3759974837303161,0.3615340888500213,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6613243222236633,0.2352352440357208,1.0861430168151855,284.9790344238281,284.95001220703125,299.5157165527344,289.0932312011719,297.7803649902344,297.2640380859375,284.9779968261719,1.0,0.6844537854194641,0.3174487650394439,0.3174487650394439,1.0,1.0,-3.4969191551208496,0.8024709820747375,2.694448232650757,0.010813932865858,0.901444137096405,0.901444137096405,0.0,246.7207489013672,254.0,49250.58203125,0.0,3912.809814453125,1.0,280.05780029296875,283.28131103515625,292.1305236816406,295.2864685058594,293.1499938964844,293.1499938964844,279.75,35937.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99479079246521,1.0,0.0,0.0,3.6547930240631104,3.6548171043396,8.912896305446338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.548828125,0.0,1538.0416259765625,1895.4371337890625,0.0,4255.9052734375,0.9062992930412292,1.0,0.0,3.0,1.0,0.0
12242340,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.7871209383010864,0.4056299924850464,0.3704296350479126,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.876205325126648,0.5672451257705688,0.5417367815971375,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9808914065361024,0.7852774858474731,0.5498272180557251,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7667045593261719,0.3750039637088775,0.3609945476055145,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6581392884254456,0.2346138805150985,1.0850660800933838,284.7972412109375,284.95001220703125,299.4951477050781,289.0971984863281,297.7615051269531,297.2467346191406,284.7959289550781,1.0,0.6859734058380127,0.3171488046646118,0.3171488046646118,1.0,1.0,-3.492408275604248,0.8002224564552307,2.692185640335083,0.0096375066787004,0.8978906273841858,0.8978906273841858,0.0,250.95953369140625,257.0,50349.125,0.0,3926.71630859375,1.0,279.7582092285156,283.0577392578125,292.1665954589844,295.4028015136719,293.1499938964844,293.1499938964844,280.04998779296875,36130.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650533437728882,3.650557279586792,8.892132541404862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.337890625,0.0,1534.7420654296875,1895.4371337890625,0.0,4300.0,0.9054715633392334,1.0,0.0,3.0,1.0,0.0
12242400,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.7871209383010864,0.4056299924850464,0.3704296350479126,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.876205325126648,0.5672451257705688,0.5417367815971375,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9808914065361024,0.7852774858474731,0.5498272180557251,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7667045593261719,0.3750039637088775,0.3609945476055145,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.6581392884254456,0.2346138805150985,1.0850660800933838,284.7972412109375,284.95001220703125,299.4951477050781,289.0971984863281,297.7615051269531,297.2467346191406,284.7959289550781,1.0,0.6859734058380127,0.3171488046646118,0.3171488046646118,1.0,1.0,-3.492408275604248,0.8002224564552307,2.692185640335083,0.0096375066787004,0.8978906273841858,0.8978906273841858,0.0,250.95953369140625,257.0,50349.125,0.0,3926.71630859375,1.0,279.7582092285156,283.0577392578125,292.1665954589844,295.4028015136719,293.1499938964844,293.1499938964844,280.04998779296875,36130.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650533437728882,3.650557279586792,8.892132541404862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.337890625,0.0,1534.7420654296875,1895.4371337890625,0.0,4300.0,0.9054715633392334,1.0,0.0,3.0,1.0,0.0
12242460,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7836253643035889,0.4046656191349029,0.3692450225353241,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8724156618118286,0.5658286213874817,0.5400978326797485,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9791277050971984,0.788813591003418,0.5518925189971924,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.763904333114624,0.3747346699237823,0.3605650961399078,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6556716561317444,0.2343802899122238,1.083690881729126,284.9560546875,284.95001220703125,299.4739990234375,289.1006774902344,297.7557678222656,297.2464904785156,284.9571228027344,1.0,0.6872377395629883,0.3168113827705383,0.3168113827705383,1.0,1.0,-3.489311456680298,0.7982779145240784,2.6910336017608643,0.0081709800288081,0.899276852607727,0.899276852607727,0.0,254.2011260986328,260.0,49171.4140625,0.0,3938.24169921875,1.0,280.04217529296875,283.2598876953125,292.0824584960937,295.19110107421875,293.1499938964844,293.1499938964844,280.3500061035156,36019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956968426704408,1.0,0.0,0.0,3.649102449417114,3.649126529693604,8.885162969818339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.14404296875,0.0,1532.3150634765625,1895.4371337890625,0.0,4263.6015625,0.905100405216217,1.0,0.0,3.0,1.0,0.0
12242520,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7836253643035889,0.4046656191349029,0.3692450225353241,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8724156618118286,0.5658286213874817,0.5400978326797485,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9791277050971984,0.788813591003418,0.5518925189971924,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.763904333114624,0.3747346699237823,0.3605650961399078,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6556716561317444,0.2343802899122238,1.083690881729126,284.9560546875,284.95001220703125,299.4739990234375,289.1006774902344,297.7557678222656,297.2464904785156,284.9571228027344,1.0,0.6872377395629883,0.3168113827705383,0.3168113827705383,1.0,1.0,-3.489311456680298,0.7982779145240784,2.6910336017608643,0.0081709800288081,0.899276852607727,0.899276852607727,0.0,254.2011260986328,260.0,49171.4140625,0.0,3938.24169921875,1.0,280.04217529296875,283.2598876953125,292.0824584960937,295.19110107421875,293.1499938964844,293.1499938964844,280.3500061035156,36019.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956968426704408,1.0,0.0,0.0,3.649102449417114,3.649126529693604,8.885162969818339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.14404296875,0.0,1532.3150634765625,1895.4371337890625,0.0,4263.6015625,0.905100405216217,1.0,0.0,3.0,1.0,0.0
12242580,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7824866771697998,0.4049620926380157,0.3693523406982422,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8709355592727661,0.5657460689544678,0.5398280620574951,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9795708060264589,0.7939053773880005,0.5552449226379395,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7631593346595764,0.3755080103874206,0.3611437082290649,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.6550787091255188,0.2349501848220825,1.085715889930725,285.13824462890625,284.95001220703125,299.45220947265625,289.1036682128906,297.7613525390625,297.2606811523437,285.1395874023437,1.0,0.6890989542007446,0.3164739310741424,0.3164739310741424,1.0,1.0,-3.496270179748535,0.7992125153541565,2.6970577239990234,0.0074083590880036,0.9033053517341614,0.9033053517341614,0.0,256.10919189453125,263.0,48092.12109375,0.0,3967.26318359375,1.0,280.3417663574219,283.4833374023437,292.0610046386719,295.0821838378906,293.1499938964844,293.1499938964844,280.04998779296875,35822.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839836359024048,1.0,0.0,0.0,3.6551148891448975,3.6551389694213854,8.914466320675274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.0478515625,0.0,1537.5380859375,1895.4371337890625,0.0,4163.25390625,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12242640,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7824866771697998,0.4049620926380157,0.3693523406982422,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8709355592727661,0.5657460689544678,0.5398280620574951,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9795708060264589,0.7939053773880005,0.5552449226379395,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7631593346595764,0.3755080103874206,0.3611437082290649,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.6550787091255188,0.2349501848220825,1.085715889930725,285.13824462890625,284.95001220703125,299.45220947265625,289.1036682128906,297.7613525390625,297.2606811523437,285.1395874023437,1.0,0.6890989542007446,0.3164739310741424,0.3164739310741424,1.0,1.0,-3.496270179748535,0.7992125153541565,2.6970577239990234,0.0074083590880036,0.9033053517341614,0.9033053517341614,0.0,256.10919189453125,263.0,48092.12109375,0.0,3967.26318359375,1.0,280.3417663574219,283.4833374023437,292.0610046386719,295.0821838378906,293.1499938964844,293.1499938964844,280.04998779296875,35822.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839836359024048,1.0,0.0,0.0,3.6551148891448975,3.6551389694213854,8.914466320675274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.0478515625,0.0,1537.5380859375,1895.4371337890625,0.0,4163.25390625,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12242700,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7818541526794434,0.4046852886676788,0.3694286346435547,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8701537251472473,0.5653599500656128,0.5397747755050659,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9796821475028992,0.7957776188850403,0.5568880438804626,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7627877593040466,0.3757050633430481,0.3615426421165466,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6548362374305725,0.2351570725440979,1.0873205661773682,285.0209350585937,284.95001220703125,299.4410705566406,289.10498046875,297.7597351074219,297.2621765136719,285.0150146484375,1.0,0.6902009844779968,0.3163052201271057,0.3163052201271057,1.0,1.0,-3.5006911754608154,0.7999426126480103,2.7007486820220947,0.0072225527837872,0.9026522040367126,0.9026522040367126,0.0,257.22772216796875,263.0,49146.93359375,0.0,3985.179443359375,1.0,280.09844970703125,283.3266906738281,292.135009765625,295.312255859375,293.1499938964844,293.1499938964844,280.04998779296875,35873.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907803535461426,1.0,0.0,0.0,3.6576998233795166,3.657723903656006,8.927079875320487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.76953125,0.0,1540.80419921875,1895.4371337890625,0.0,4221.703125,0.906880497932434,1.0,0.0,3.0,1.0,0.0
12242760,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7802368998527527,0.4039121866226196,0.3689695298671722,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8684364557266235,0.5644830465316772,0.539199709892273,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9788184762001038,0.7969935536384583,0.5579376816749573,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7616065740585327,0.3755421042442322,0.3615929782390594,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6538889408111572,0.2351044118404388,1.0878924131393433,284.9798889160156,284.95001220703125,299.42974853515625,289.10614013671875,297.75311279296875,297.2573547363281,284.9788513183594,1.0,0.6911545395851135,0.3161480724811554,0.3161480724811554,1.0,1.0,-3.5014655590057373,0.7996605634689331,2.701804876327514,0.006854313891381,0.902404248714447,0.902404248714447,0.0,258.9898376464844,266.0,49295.2890625,0.0,3997.682861328125,1.0,280.0576171875,283.28082275390625,292.1424865722656,295.302001953125,293.1499938964844,293.1499938964844,279.75,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951209425926208,1.0,0.0,0.0,3.658463478088379,3.658487558364868,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.826171875,0.0,1542.07080078125,1895.4371337890625,0.0,4258.7109375,0.9071136713027954,1.0,0.0,3.0,1.0,0.0
12242820,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7757894992828369,0.4015771150588989,0.3672733008861542,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8638285398483276,0.5618622899055481,0.5371800661087036,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.975883960723877,0.7984071373939514,0.5592581033706665,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7581613659858704,0.3745205998420715,0.361020416021347,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6509584188461304,0.2344315648078918,1.086558222770691,284.79742431640625,284.95001220703125,299.4065856933594,289.1080322265625,297.7333984375,297.2397155761719,284.79608154296875,1.0,0.6925625801086426,0.3158338069915771,0.3158338069915771,1.0,1.0,-3.49630093574524,0.7971811294555664,2.699119806289673,0.0056420960463583,0.8988474607467651,0.8988474607467651,0.0,263.18756103515625,269.0,50385.8984375,0.0,4009.590576171875,1.0,279.7582702636719,283.0567321777344,292.1776733398437,295.4166259765625,293.1499938964844,293.1499938964844,280.04998779296875,36125.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654428720474243,3.654452800750733,8.911119948606938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.7333984375,0.0,1539.037841796875,1895.4371337890625,0.0,4300.0,0.9063381552696228,1.0,0.0,3.0,1.0,0.0
12242880,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7757894992828369,0.4015771150588989,0.3672733008861542,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8638285398483276,0.5618622899055481,0.5371800661087036,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.975883960723877,0.7984071373939514,0.5592581033706665,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7581613659858704,0.3745205998420715,0.361020416021347,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6509584188461304,0.2344315648078918,1.086558222770691,284.79742431640625,284.95001220703125,299.4065856933594,289.1080322265625,297.7333984375,297.2397155761719,284.79608154296875,1.0,0.6925625801086426,0.3158338069915771,0.3158338069915771,1.0,1.0,-3.49630093574524,0.7971811294555664,2.699119806289673,0.0056420960463583,0.8988474607467651,0.8988474607467651,0.0,263.18756103515625,269.0,50385.8984375,0.0,4009.590576171875,1.0,279.7582702636719,283.0567321777344,292.1776733398437,295.4166259765625,293.1499938964844,293.1499938964844,280.04998779296875,36125.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654428720474243,3.654452800750733,8.911119948606938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.7333984375,0.0,1539.037841796875,1895.4371337890625,0.0,4300.0,0.9063381552696228,1.0,0.0,3.0,1.0,0.0
12242940,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7725335359573364,0.4005718529224396,0.3660527169704437,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8603402972221375,0.5604040026664734,0.5355024933815002,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9741604328155518,0.8017494082450867,0.561180591583252,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.755609393119812,0.3742404878139496,0.3605768382549286,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6486895680427551,0.2341616600751876,1.0850030183792114,284.9554443359375,284.95001220703125,299.38262939453125,289.1093139648437,297.72686767578125,297.2391662597656,284.9564819335937,1.0,0.693736732006073,0.3155195415019989,0.3155195415019989,1.0,1.0,-3.492709159851074,0.7951643466949463,2.697544574737549,0.0042670373804867,0.9002202749252319,0.9002202749252319,0.0,266.3873291015625,272.0,49199.37890625,0.0,4019.544677734375,1.0,280.0422058105469,283.2582702636719,292.0915222167969,295.20281982421875,293.1499938964844,293.1499938964844,279.75,36016.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958428144454956,1.0,0.0,0.0,3.653096437454224,3.653120517730713,8.904623882699525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.3125,0.0,1536.7430419921875,1895.4371337890625,0.0,4264.84130859375,0.9059917330741882,1.0,0.0,3.0,1.0,0.0
12243000,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7725335359573364,0.4005718529224396,0.3660527169704437,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8603402972221375,0.5604040026664734,0.5355024933815002,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9741604328155518,0.8017494082450867,0.561180591583252,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.755609393119812,0.3742404878139496,0.3605768382549286,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6486895680427551,0.2341616600751876,1.0850030183792114,284.9554443359375,284.95001220703125,299.38262939453125,289.1093139648437,297.72686767578125,297.2391662597656,284.9564819335937,1.0,0.693736732006073,0.3155195415019989,0.3155195415019989,1.0,1.0,-3.492709159851074,0.7951643466949463,2.697544574737549,0.0042670373804867,0.9002202749252319,0.9002202749252319,0.0,266.3873291015625,272.0,49199.37890625,0.0,4019.544677734375,1.0,280.0422058105469,283.2582702636719,292.0915222167969,295.20281982421875,293.1499938964844,293.1499938964844,279.75,36016.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958428144454956,1.0,0.0,0.0,3.653096437454224,3.653120517730713,8.904623882699525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.3125,0.0,1536.7430419921875,1895.4371337890625,0.0,4264.84130859375,0.9059917330741882,1.0,0.0,3.0,1.0,0.0
12243060,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7696942090988159,0.3989356458187103,0.3650465607643127,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8572961688041687,0.558440089225769,0.5341104865074158,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9727473855018616,0.803986668586731,0.5631989240646362,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7534830570220947,0.3736825883388519,0.3603947162628174,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6468437910079956,0.233763113617897,1.0844842195510864,284.7931213378906,284.95001220703125,299.3578796386719,289.1099853515625,297.714599609375,297.2311706542969,284.7919921875,1.0,0.6950665712356567,0.315328985452652,0.315328985452652,1.0,1.0,-3.491419076919556,0.7941743731498718,2.697244644165039,0.0037080333568155,0.8967939019203186,0.8967939019203186,0.0,269.4230041503906,275.0,50280.921875,0.0,4034.346435546875,1.0,279.7578125,283.0552062988281,292.1587219238281,295.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36168.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.25927734375,0.0,1531.7347412109375,1895.4371337890625,0.0,4300.0,0.9048402309417723,1.0,0.0,3.0,1.0,0.0
12243120,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7696942090988159,0.3989356458187103,0.3650465607643127,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8572961688041687,0.558440089225769,0.5341104865074158,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9727473855018616,0.803986668586731,0.5631989240646362,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7534830570220947,0.3736825883388519,0.3603947162628174,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6468437910079956,0.233763113617897,1.0844842195510864,284.7931213378906,284.95001220703125,299.3578796386719,289.1099853515625,297.714599609375,297.2311706542969,284.7919921875,1.0,0.6950665712356567,0.315328985452652,0.315328985452652,1.0,1.0,-3.491419076919556,0.7941743731498718,2.697244644165039,0.0037080333568155,0.8967939019203186,0.8967939019203186,0.0,269.4230041503906,275.0,50280.921875,0.0,4034.346435546875,1.0,279.7578125,283.0552062988281,292.1587219238281,295.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36168.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475791931152335,3.647603273391724,8.877747177393758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.25927734375,0.0,1531.7347412109375,1895.4371337890625,0.0,4300.0,0.9048402309417723,1.0,0.0,3.0,1.0,0.0
12243180,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7672570943832397,0.3982036113739013,0.3641250133514404,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8546815514564514,0.5573368072509766,0.5328211188316345,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9715646505355836,0.8070255517959595,0.5649638772010803,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7516494393348694,0.3736067712306976,0.3601724207401275,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.645223081111908,0.2336543351411819,1.083683967590332,284.9498291015625,284.95001220703125,299.3353881835937,289.1100158691406,297.71051025390625,297.2328796386719,284.9514465332031,1.0,0.6961468458175659,0.3151613175868988,0.3151613175868988,1.0,1.0,-3.489641666412353,0.793139636516571,2.696502208709717,0.0029720668680965,0.898114025592804,0.898114025592804,0.0,271.9916076660156,275.0,49130.16796875,0.0,4045.12890625,1.0,280.0378112792969,283.2545166015625,292.08599853515625,295.1841125488281,293.1499938964844,293.1499938964844,280.04998779296875,36049.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951319098472596,1.0,0.0,0.0,3.6454029083251953,3.645426988601685,8.867156111591612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.92333984375,0.0,1528.4268798828125,1895.4371337890625,0.0,4258.80419921875,0.9042993783950806,1.0,0.0,3.0,1.0,0.0
12243240,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7670739889144897,0.3981613218784332,0.3640898466110229,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8544653654098511,0.5572470426559448,0.53273606300354,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9715585112571716,0.8075078129768372,0.565301775932312,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7515234351158142,0.3736453354358673,0.3602071404457092,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6451125741004944,0.2336780428886413,1.0837836265563965,284.9545593261719,284.95001220703125,299.332275390625,289.1099853515625,297.7104797363281,297.2337951660156,284.9556884765625,1.0,0.6963298916816711,0.3151384592056274,0.3151384592056274,1.0,1.0,-3.4900643825531006,0.7931882739067078,2.696876049041748,0.0029234448447823,0.898181140422821,0.898181140422821,0.0,272.2489929199219,278.0,49119.60546875,0.0,4047.745361328125,1.0,280.0421447753906,283.2596740722656,292.087646484375,295.1901550292969,293.1499938964844,293.1499938964844,280.3500061035156,36040.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947437644004822,1.0,0.0,0.0,3.645361423492432,3.645385265350342,8.866953749020468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.44970703125,0.0,1528.3134765625,1895.4371337890625,0.0,4255.50537109375,0.9042799472808838,1.0,0.0,3.0,1.0,0.0
12243300,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7664334177970886,0.3982286751270294,0.3640287816524505,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8536861538887024,0.5571199059486389,0.5324846506118774,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.971647322177887,0.8098581433296204,0.5667838454246521,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7511154413223267,0.3739933371543884,0.3604393601417541,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.6447696685791016,0.2339151501655578,1.084542989730835,285.090576171875,284.95001220703125,299.31915283203125,289.1097106933594,297.71240234375,297.240234375,285.0971984863281,1.0,0.6971720457077026,0.315043181180954,0.315043181180954,1.0,1.0,-3.492658853530884,0.7936296463012695,2.6990292072296143,0.0027565800119191,0.9004450440406799,0.9004450440406799,0.0,273.2690124511719,278.0,48118.85546875,0.0,4060.478759765625,1.0,280.2986755371094,283.4339904785156,292.0509948730469,295.0316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869568943977356,1.0,0.0,0.0,3.647008419036865,3.647032260894776,8.874968102645653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.291015625,0.0,1529.2918701171875,1895.4371337890625,0.0,4188.89599609375,0.904605746269226,1.0,0.0,3.0,1.0,0.0
12243360,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7662016153335571,0.3984955847263336,0.3642492294311523,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8532971739768982,0.5572201609611511,0.53254234790802,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9721481204032898,0.8124399781227112,0.5685555934906006,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7510681748390198,0.374537855386734,0.3609140515327453,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6447697877883911,0.2343198359012603,1.0861847400665283,285.13751220703125,284.95001220703125,299.3058166503906,289.1092834472656,297.71600341796875,297.2489013671875,285.13885498046875,1.0,0.698210597038269,0.3149183988571167,0.3149183988571167,1.0,1.0,-3.497666597366333,0.7946717739105225,2.7029948234558105,0.0026672885287553,0.9022046327590942,0.9022046327590942,0.0,274.08502197265625,281.0,48043.65234375,0.0,4078.21142578125,1.0,280.34185791015625,283.48388671875,292.0674743652344,295.0858764648437,293.1499938964844,293.1499938964844,280.04998779296875,35833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983346700668335,1.0,0.0,0.0,3.650953769683838,3.650977849960327,8.894181178220606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1220703125,0.0,1532.9847412109375,1895.4371337890625,0.0,4157.74560546875,0.9053943157196044,1.0,0.0,3.0,1.0,0.0
12243420,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.76421719789505,0.3974516987800598,0.3638769388198852,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8511132001876831,0.5559678077697754,0.5319312810897827,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9714130163192748,0.8152099847793579,0.5710669159889221,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7497878670692444,0.3746360540390014,0.3614365458488464,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6438048481941223,0.2345015257596969,1.088529348373413,284.9794311523437,284.95001220703125,299.27838134765625,289.1078491210937,297.7069702148437,297.2457275390625,284.9783630371094,1.0,0.7002665400505066,0.3146688044071197,0.3146688044071197,1.0,1.0,-3.502968072891236,0.7953843474388123,2.7075836658477783,0.0024535011034458,0.9012981057167052,0.9012981057167052,0.0,276.9940490722656,284.0,49244.80859375,0.0,4109.24853515625,1.0,280.05780029296875,283.2816772460937,292.14569091796875,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35935.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948349595069884,1.0,0.0,0.0,3.65404748916626,3.654071569442749,8.90926116881019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.84423828125,0.0,1537.19287109375,1895.4371337890625,0.0,4256.28076171875,0.9061306118965148,1.0,0.0,3.0,1.0,0.0
12243480,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.76421719789505,0.3974516987800598,0.3638769388198852,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8511132001876831,0.5559678077697754,0.5319312810897827,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9714130163192748,0.8152099847793579,0.5710669159889221,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7497878670692444,0.3746360540390014,0.3614365458488464,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6438048481941223,0.2345015257596969,1.088529348373413,284.9794311523437,284.95001220703125,299.27838134765625,289.1078491210937,297.7069702148437,297.2457275390625,284.9783630371094,1.0,0.7002665400505066,0.3146688044071197,0.3146688044071197,1.0,1.0,-3.502968072891236,0.7953843474388123,2.7075836658477783,0.0024535011034458,0.9012981057167052,0.9012981057167052,0.0,276.9940490722656,284.0,49244.80859375,0.0,4109.24853515625,1.0,280.05780029296875,283.2816772460937,292.14569091796875,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35935.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948349595069884,1.0,0.0,0.0,3.65404748916626,3.654071569442749,8.90926116881019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.84423828125,0.0,1537.19287109375,1895.4371337890625,0.0,4256.28076171875,0.9061306118965148,1.0,0.0,3.0,1.0,0.0
12243540,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7601942420005798,0.3950979113578796,0.3621728718280792,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8469979166984558,0.5533321499824524,0.5299067497253418,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9684011936187744,0.8160907626152039,0.5720527172088623,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7467411756515503,0.3736303448677063,0.3608922064304352,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.6412227153778076,0.2338295429944992,1.0872396230697632,284.79644775390625,284.95001220703125,299.25,289.10565185546875,297.68560791015625,297.227294921875,284.7950439453125,1.0,0.7016453146934509,0.3144191801548004,0.3144191801548004,1.0,1.0,-3.49747371673584,0.7930170297622681,2.7044565677642822,0.0015284795081242,0.8977263569831848,0.8977263569831848,0.0,281.2477722167969,272.0,50329.34375,0.0,4120.4775390625,1.0,279.7582092285156,283.05712890625,292.17626953125,295.4131164550781,293.1499938964844,293.1499938964844,280.04998779296875,36130.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498072147369385,3.649831295013428,8.888595175449154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.083984375,0.0,1533.9315185546875,1895.4371337890625,0.0,4300.0,0.9053086042404176,1.0,0.0,3.0,1.0,0.0
12243600,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7601942420005798,0.3950979113578796,0.3621728718280792,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8469979166984558,0.5533321499824524,0.5299067497253418,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9684011936187744,0.8160907626152039,0.5720527172088623,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7467411756515503,0.3736303448677063,0.3608922064304352,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.6412227153778076,0.2338295429944992,1.0872396230697632,284.79644775390625,284.95001220703125,299.25,289.10565185546875,297.68560791015625,297.227294921875,284.7950439453125,1.0,0.7016453146934509,0.3144191801548004,0.3144191801548004,1.0,1.0,-3.49747371673584,0.7930170297622681,2.7044565677642822,0.0015284795081242,0.8977263569831848,0.8977263569831848,0.0,281.2477722167969,272.0,50329.34375,0.0,4120.4775390625,1.0,279.7582092285156,283.05712890625,292.17626953125,295.4131164550781,293.1499938964844,293.1499938964844,280.04998779296875,36130.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498072147369385,3.649831295013428,8.888595175449154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.083984375,0.0,1533.9315185546875,1895.4371337890625,0.0,4300.0,0.9053086042404176,1.0,0.0,3.0,1.0,0.0
12243660,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7611456513404846,0.3938853442668915,0.3605771660804748,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8481612801551819,0.5516538619995117,0.527830183506012,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.971697211265564,0.8187336921691895,0.5733364820480347,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7481605410575867,0.3731714785099029,0.3600845038890838,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6422852277755737,0.2333694100379943,1.0839096307754517,284.9506530761719,284.95001220703125,299.2176818847656,289.1005554199219,297.67498779296875,297.2239074707031,284.95147705078125,1.0,0.6985770463943481,0.3141341507434845,0.3141341507434845,1.0,1.0,-3.489617347717285,0.7898772954940796,2.699740171432495,0.0001500177459092,0.8990161418914795,0.8990161418914795,0.0,277.6031799316406,260.0,49091.0078125,0.0,4078.5205078125,1.0,280.04217529296875,283.2557067871094,292.084228515625,295.1919860839844,293.1499938964844,293.1499938964844,280.3500061035156,36023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961125254631042,1.0,0.0,0.0,3.648258686065674,3.648282766342163,8.88105432750308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6494140625,0.0,1531.4078369140625,1895.4371337890625,0.0,4267.12939453125,0.9049134850502014,1.0,0.0,3.0,1.0,0.0
12243720,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7611456513404846,0.3938853442668915,0.3605771660804748,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8481612801551819,0.5516538619995117,0.527830183506012,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.971697211265564,0.8187336921691895,0.5733364820480347,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7481605410575867,0.3731714785099029,0.3600845038890838,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6422852277755737,0.2333694100379943,1.0839096307754517,284.9506530761719,284.95001220703125,299.2176818847656,289.1005554199219,297.67498779296875,297.2239074707031,284.95147705078125,1.0,0.6985770463943481,0.3141341507434845,0.3141341507434845,1.0,1.0,-3.489617347717285,0.7898772954940796,2.699740171432495,0.0001500177459092,0.8990161418914795,0.8990161418914795,0.0,277.6031799316406,260.0,49091.0078125,0.0,4078.5205078125,1.0,280.04217529296875,283.2557067871094,292.084228515625,295.1919860839844,293.1499938964844,293.1499938964844,280.3500061035156,36023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961125254631042,1.0,0.0,0.0,3.648258686065674,3.648282766342163,8.88105432750308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6494140625,0.0,1531.4078369140625,1895.4371337890625,0.0,4267.12939453125,0.9049134850502014,1.0,0.0,3.0,1.0,0.0
12243780,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7662911415100098,0.3937447369098663,0.3599480092525482,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8536509871482849,0.5510748028755188,0.5267415642738342,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.979603111743927,0.8227760195732117,0.5756947994232178,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7533652782440186,0.37353515625,0.3599217236042022,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6465697884559631,0.2334738373756408,1.082184672355652,285.1241149902344,284.95001220703125,299.1788024902344,289.0905456542969,297.6733093261719,297.2331237792969,285.12506103515625,1.0,0.6940601468086243,0.3138490915298462,0.3138490915298462,1.0,1.0,-3.488111019134521,0.7885466814041138,2.6995644569396973,-0.0008436572970822,0.9028014540672302,0.9028014540672302,0.0,268.9754943847656,248.0,47903.6796875,0.0,4023.28271484375,1.0,280.3417663574219,283.4726257324219,292.04949951171875,295.06524658203125,293.1499938964844,293.1499938964844,280.04998779296875,35836.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847424030303956,1.0,0.0,0.0,3.653812885284424,3.653836727142334,8.908116342354333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.10302734375,0.0,1536.187744140625,1895.4371337890625,0.0,4169.80810546875,0.9060330986976624,1.0,0.0,3.0,1.0,0.0
12243840,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7662911415100098,0.3937447369098663,0.3599480092525482,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8536509871482849,0.5510748028755188,0.5267415642738342,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.979603111743927,0.8227760195732117,0.5756947994232178,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7533652782440186,0.37353515625,0.3599217236042022,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6465697884559631,0.2334738373756408,1.082184672355652,285.1241149902344,284.95001220703125,299.1788024902344,289.0905456542969,297.6733093261719,297.2331237792969,285.12506103515625,1.0,0.6940601468086243,0.3138490915298462,0.3138490915298462,1.0,1.0,-3.488111019134521,0.7885466814041138,2.6995644569396973,-0.0008436572970822,0.9028014540672302,0.9028014540672302,0.0,268.9754943847656,248.0,47903.6796875,0.0,4023.28271484375,1.0,280.3417663574219,283.4726257324219,292.04949951171875,295.06524658203125,293.1499938964844,293.1499938964844,280.04998779296875,35836.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847424030303956,1.0,0.0,0.0,3.653812885284424,3.653836727142334,8.908116342354333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.10302734375,0.0,1536.187744140625,1895.4371337890625,0.0,4169.80810546875,0.9060330986976624,1.0,0.0,3.0,1.0,0.0
