time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7694048285484314,0.3932250738143921,0.3595936000347137,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8570171594619751,0.5504013299942017,0.5261983275413513,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9839015007019044,0.8240455985069275,0.5767775177955627,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7565392255783081,0.3734789192676544,0.3598670065402984,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6492255926132202,0.2333921194076538,1.081485629081726,285.00152587890625,284.95001220703125,299.15704345703125,289.0837707519531,297.6674194335937,297.2320861816406,284.9951477050781,1.0,0.691485583782196,0.3137065470218658,0.3137065470218658,1.0,1.0,-3.487435102462769,0.7878987193107605,2.699536323547364,-0.001215923926793,0.9019664525985718,0.9019664525985718,0.0,264.0431823730469,248.0,48890.8203125,0.0,3992.182373046875,1.0,280.0985107421875,283.31201171875,292.114990234375,295.28350830078125,293.1499938964844,293.1499938964844,280.04998779296875,35893.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916373491287231,1.0,0.0,0.0,3.655991077423096,3.656015157699585,8.918740945773607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.51611328125,0.0,1539.046630859375,1895.4371337890625,0.0,4229.0302734375,0.9065097570419312,1.0,0.0,3.0,1.0,0.0
12243960,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7718938589096069,0.3921967446804046,0.3586836755275726,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8598511219024658,0.5492197275161743,0.5251054167747498,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9874626994132996,0.8246073126792908,0.5772136449813843,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7592446804046631,0.3730402588844299,0.3594267666339874,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.651461124420166,0.2330255806446075,1.07956063747406,284.95477294921875,284.95001220703125,299.1337585449219,289.0758972167969,297.65643310546875,297.2247619628906,284.9532775878906,1.0,0.6885402798652649,0.3136439025402069,0.3136439025402069,1.0,1.0,-3.4827139377593994,0.7863345742225647,2.6963794231414795,-0.0015958125004544,0.9014938473701476,0.9014938473701476,0.0,259.40203857421875,236.0,48967.19921875,0.0,3952.591552734375,1.0,280.0576477050781,283.2619934082031,292.1130676269531,295.2600402832031,293.1499938964844,293.1499938964844,279.75,35956.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996038556098938,1.0,0.0,0.0,3.656199455261232,3.65622353553772,8.919757874537027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.27587890625,0.0,1539.748046875,1895.4371337890625,0.0,4266.50146484375,0.9066237211227416,1.0,0.0,3.0,1.0,0.0
12244020,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7763016819953918,0.3893145620822906,0.3560256958007812,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8650738000869751,0.5459393858909607,0.5219740867614746,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9938181042671204,0.8246150016784668,0.5772130489349365,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.7642048597335815,0.3714159727096557,0.3577932119369507,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6554118394851685,0.2316698580980301,1.0728280544281006,284.759521484375,284.95001220703125,299.0829467773437,289.0569763183594,297.6272888183594,297.2020263671875,284.7576599121094,1.0,0.6816739439964294,0.3135185837745666,0.3135185837745666,1.0,1.0,-3.465698480606079,0.7810845971107483,2.6846137046813965,-0.0028716644737869,0.8973492980003357,0.8973492980003357,0.0,250.0863800048828,224.0,49894.41015625,0.0,3854.625244140625,1.0,279.7582092285156,283.0285949707031,292.1305847167969,295.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,36170.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650538206100464,3.650562286376953,8.892156415640784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.1904296875,0.0,1535.04443359375,1895.4371337890625,0.0,4300.0,0.9054968357086182,1.0,0.0,3.0,1.0,0.0
12244080,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7763016819953918,0.3893145620822906,0.3560256958007812,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8650738000869751,0.5459393858909607,0.5219740867614746,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.9938181042671204,0.8246150016784668,0.5772130489349365,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.7642048597335815,0.3714159727096557,0.3577932119369507,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.6554118394851685,0.2316698580980301,1.0728280544281006,284.759521484375,284.95001220703125,299.0829467773437,289.0569763183594,297.6272888183594,297.2020263671875,284.7576599121094,1.0,0.6816739439964294,0.3135185837745666,0.3135185837745666,1.0,1.0,-3.465698480606079,0.7810845971107483,2.6846137046813965,-0.0028716644737869,0.8973492980003357,0.8973492980003357,0.0,250.0863800048828,224.0,49894.41015625,0.0,3854.625244140625,1.0,279.7582092285156,283.0285949707031,292.1305847167969,295.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,36170.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650538206100464,3.650562286376953,8.892156415640784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.1904296875,0.0,1535.04443359375,1895.4371337890625,0.0,4300.0,0.9054968357086182,1.0,0.0,3.0,1.0,0.0
12244140,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7821714878082275,0.387664645910263,0.3537758886814117,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8717415928840637,0.5437055230140686,0.5190980434417725,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.8266494870185852,0.5752443075180054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7703791856765747,0.3704533278942108,0.3562259674072265,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6602648496627808,0.2306369096040725,1.065570831298828,284.9035339355469,284.95001220703125,299.0267639160156,289.03399658203125,297.61004638671875,297.196044921875,284.9037170410156,1.0,0.6739817261695862,0.3133932650089264,0.3133932650089264,1.0,1.0,-3.446536064147949,0.7752261757850647,2.6713099479675293,-0.0043686851859092,0.8979424834251404,0.8979424834251404,0.0,239.71047973632807,212.0,48513.921875,0.0,3746.074951171875,1.0,280.04217529296875,283.21990966796875,292.01837158203125,295.0989685058594,293.1499938964844,293.1499938964844,280.3500061035156,36080.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964564442634584,1.0,0.0,0.0,3.646891832351685,3.646915912628174,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.28955078125,0.0,1530.3167724609375,1895.4371337890625,0.0,4270.0458984375,0.9046451449394226,1.0,0.0,3.0,1.0,0.0
12244200,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7821714878082275,0.387664645910263,0.3537758886814117,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8717415928840637,0.5437055230140686,0.5190980434417725,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.8266494870185852,0.5752443075180054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7703791856765747,0.3704533278942108,0.3562259674072265,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6602648496627808,0.2306369096040725,1.065570831298828,284.9035339355469,284.95001220703125,299.0267639160156,289.03399658203125,297.61004638671875,297.196044921875,284.9037170410156,1.0,0.6739817261695862,0.3133932650089264,0.3133932650089264,1.0,1.0,-3.446536064147949,0.7752261757850647,2.6713099479675293,-0.0043686851859092,0.8979424834251404,0.8979424834251404,0.0,239.71047973632807,212.0,48513.921875,0.0,3746.074951171875,1.0,280.04217529296875,283.21990966796875,292.01837158203125,295.0989685058594,293.1499938964844,293.1499938964844,280.3500061035156,36080.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964564442634584,1.0,0.0,0.0,3.646891832351685,3.646915912628174,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.28955078125,0.0,1530.3167724609375,1895.4371337890625,0.0,4270.0458984375,0.9046451449394226,1.0,0.0,3.0,1.0,0.0
12244260,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7889522910118103,0.3871098458766937,0.3527727723121643,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8791487812995911,0.5426070094108582,0.5175181031227112,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8328250050544739,0.559580385684967,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7772828340530396,0.3703691363334656,0.3556320667266845,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6658347249031067,0.23027004301548,1.0616052150726318,285.058349609375,284.95001220703125,298.9656066894531,289.0072326660156,297.6112670898437,297.2153015136719,285.0585327148437,1.0,0.665327787399292,0.3135138154029846,0.3135138154029846,1.0,1.0,-3.419130563735962,0.7677584886550903,2.651371955871582,-0.00568831525743,0.9007292985916138,0.9007292985916138,0.0,229.6180877685547,200.0,47069.38671875,0.0,3620.430419921875,1.0,280.3417358398437,283.422607421875,291.9624328613281,294.9371643066406,293.1499938964844,293.1499938964844,280.04998779296875,35916.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843452572822572,1.0,0.0,0.0,3.6495611667633057,3.649585247039795,8.887397484613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.2470703125,0.0,1532.052978515625,1895.4371337890625,0.0,4166.37841796875,0.9051336050033568,1.0,0.0,3.0,1.0,0.0
12244320,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7889522910118103,0.3871098458766937,0.3527727723121643,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8791487812995911,0.5426070094108582,0.5175181031227112,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8328250050544739,0.559580385684967,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7772828340530396,0.3703691363334656,0.3556320667266845,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6658347249031067,0.23027004301548,1.0616052150726318,285.058349609375,284.95001220703125,298.9656066894531,289.0072326660156,297.6112670898437,297.2153015136719,285.0585327148437,1.0,0.665327787399292,0.3135138154029846,0.3135138154029846,1.0,1.0,-3.419130563735962,0.7677584886550903,2.651371955871582,-0.00568831525743,0.9007292985916138,0.9007292985916138,0.0,229.6180877685547,200.0,47069.38671875,0.0,3620.430419921875,1.0,280.3417358398437,283.422607421875,291.9624328613281,294.9371643066406,293.1499938964844,293.1499938964844,280.04998779296875,35916.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843452572822572,1.0,0.0,0.0,3.6495611667633057,3.649585247039795,8.887397484613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.2470703125,0.0,1532.052978515625,1895.4371337890625,0.0,4166.37841796875,0.9051336050033568,1.0,0.0,3.0,1.0,0.0
12244380,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7957387566566467,0.3853046000003814,0.3512821197509765,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8867982625961304,0.5403938293457031,0.5155548453330994,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.8391103744506836,0.5434817671775818,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7844386100769043,0.369507759809494,0.3548071682453155,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6717727184295654,0.2295164614915847,1.0575703382492063,284.8729553222656,284.95001220703125,298.902587890625,288.97833251953125,297.60711669921875,297.2284240722656,284.8705749511719,1.0,0.6563834547996521,0.3136295080184936,0.3136295080184936,1.0,1.0,-3.389776945114136,0.7597280740737915,2.6300487518310547,-0.0070530995726585,0.8982438445091248,0.8982438445091248,0.0,219.6078491210937,200.0,47879.421875,0.0,3492.54443359375,1.0,280.0590515136719,283.200439453125,292.0097961425781,295.1000061035156,293.1499938964844,293.1499938964844,280.04998779296875,36060.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941505789756776,1.0,0.0,0.0,3.6481523513793945,3.6481761932373047,8.880536483957258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.78759765625,0.0,1531.5694580078125,1895.4371337890625,0.0,4250.46044921875,0.9048912525177002,1.0,0.0,3.0,1.0,0.0
12244440,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7959895730018616,0.3852085769176483,0.3511861860752105,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8870911002159119,0.5402786135673523,0.5154379606246948,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.8393646478652954,0.5428347587585449,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7847127914428711,0.3694529831409454,0.3547468781471252,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6719991564750671,0.229471668601036,1.057323694229126,284.8705444335937,284.95001220703125,298.89990234375,288.97705078125,297.6067810058594,297.2287902832031,284.86834716796875,1.0,0.6559916734695435,0.3136343359947204,0.3136343359947204,1.0,1.0,-3.388373851776123,0.759341835975647,2.6290321350097656,-0.0071235154755413,0.8981700539588928,0.8981700539588928,0.0,219.2010498046875,188.0,47868.2265625,0.0,3486.897216796875,1.0,280.0578308105469,283.1981811523437,292.0075378417969,295.0957336425781,293.1499938964844,293.1499938964844,280.3500061035156,36064.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994300901889801,1.0,0.0,0.0,3.647994518280029,3.648018598556519,8.879769097802637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.330078125,0.0,1531.4227294921875,1895.4371337890625,0.0,4251.73876953125,0.904859721660614,1.0,0.0,3.0,1.0,0.0
12244500,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7993590831756592,0.38435959815979,0.3500612378120422,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8909841179847717,0.5391480326652527,0.5140258073806763,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8431673645973206,0.5344750881195068,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7883327603340149,0.3689724206924438,0.3540081679821014,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6749908924102783,0.2290385663509369,1.0542385578155518,284.9776611328125,284.95001220703125,298.8654479980469,288.96075439453125,297.6060791015625,297.23779296875,284.98297119140625,1.0,0.6510095000267029,0.3136945962905884,0.3136945962905884,1.0,1.0,-3.37066912651062,0.7544654011726379,2.616203784942627,-0.0080632986500859,0.8993770480155945,0.8993770480155945,0.0,214.00035095214844,188.0,46712.3828125,0.0,3415.6171875,1.0,280.3012390136719,283.3462829589844,291.92840576171875,294.8623046875,293.1499938964844,293.1499938964844,280.3500061035156,36008.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878523945808412,1.0,0.0,0.0,3.647643804550171,3.64766788482666,8.878060953065869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.17578125,0.0,1530.610595703125,1895.4371337890625,0.0,4196.59716796875,0.9047915935516356,1.0,0.0,3.0,1.0,0.0
12244560,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.803601086139679,0.3838818967342376,0.3493436276912689,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8957364559173584,0.5383710265159607,0.5129949450492859,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.847762405872345,0.5252032279968262,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.792706310749054,0.3687468469142914,0.3535217642784118,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6786566972732544,0.2287915199995041,1.0519165992736816,285.00665283203125,284.95001220703125,298.8300170898437,288.94366455078125,297.6099548339844,297.2530517578125,285.0066223144531,1.0,0.6459625959396362,0.3139191567897796,0.3139191567897796,1.0,1.0,-3.3540360927581787,0.7503628730773926,2.603673219680786,-0.0084888227283954,0.9000837206840515,0.9000837206840515,0.0,208.44825744628903,191.0,46423.48046875,0.0,3345.45703125,1.0,280.3422546386719,283.3815002441406,291.90777587890625,294.8559875488281,293.1499938964844,293.1499938964844,280.6499938964844,35953.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837246537208556,1.0,0.0,0.0,3.64909291267395,3.64911699295044,8.885116926649061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.09619140625,0.0,1531.81396484375,1895.4371337890625,0.0,4161.0146484375,0.9050507545471193,1.0,0.0,3.0,1.0,0.0
12244620,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.8087279796600342,0.3835132420063019,0.3486464917659759,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.9013866782188416,0.5374534726142883,0.5117295384407043,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.9990000128746032,0.857678234577179,0.5144082903862,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7981309294700623,0.368804782629013,0.3532043397426605,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.6832327842712402,0.228724867105484,1.0499614477157593,285.16973876953125,284.95001220703125,298.75634765625,288.90740966796875,297.6224060058594,297.2904357910156,285.17041015625,1.0,0.6407099962234497,0.3143683075904846,0.3143683075904846,1.0,1.0,-3.335935115814209,0.7465595602989197,2.589375734329224,-0.0085576986894011,0.9043926000595092,0.9043926000595092,0.0,202.1355438232422,194.0,45136.19921875,0.0,3268.30615234375,1.0,280.64178466796875,283.5894775390625,291.8556823730469,294.7061462402344,293.1499938964844,293.1499938964844,280.3500061035156,35771.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702745079994202,1.0,0.0,0.0,3.657041072845459,3.657065153121948,8.92386481154972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.98291015625,0.0,1539.3048095703125,1895.4371337890625,0.0,4043.62646484375,0.9067102074623108,1.0,0.0,3.0,1.0,0.0
12244680,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.8087279796600342,0.3835132420063019,0.3486464917659759,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.9013866782188416,0.5374534726142883,0.5117295384407043,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.9990000128746032,0.857678234577179,0.5144082903862,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7981309294700623,0.368804782629013,0.3532043397426605,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.6832327842712402,0.228724867105484,1.0499614477157593,285.16973876953125,284.95001220703125,298.75634765625,288.90740966796875,297.6224060058594,297.2904357910156,285.17041015625,1.0,0.6407099962234497,0.3143683075904846,0.3143683075904846,1.0,1.0,-3.335935115814209,0.7465595602989197,2.589375734329224,-0.0085576986894011,0.9043926000595092,0.9043926000595092,0.0,202.1355438232422,194.0,45136.19921875,0.0,3268.30615234375,1.0,280.64178466796875,283.5894775390625,291.8556823730469,294.7061462402344,293.1499938964844,293.1499938964844,280.3500061035156,35771.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702745079994202,1.0,0.0,0.0,3.657041072845459,3.657065153121948,8.92386481154972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.98291015625,0.0,1539.3048095703125,1895.4371337890625,0.0,4043.62646484375,0.9067102074623108,1.0,0.0,3.0,1.0,0.0
12244740,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8098532557487488,0.3817443251609802,0.3474498391151428,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9027448296546936,0.5352668166160583,0.5100651383399963,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.8644468784332275,0.5104932188987732,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.79982990026474,0.3679827451705932,0.3526960015296936,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6846346855163574,0.2281135320663452,1.0479861497879028,284.9927978515625,284.95001220703125,298.6793518066406,288.8685607910156,297.6115417480469,297.299072265625,284.9910888671875,1.0,0.6380951404571533,0.3148174285888672,0.3148174285888672,1.0,1.0,-3.324800491333008,0.7447299361228943,2.580070734024048,-0.0078868633136153,0.903535544872284,0.903535544872284,0.0,199.6835479736328,197.0,46130.01953125,0.0,3229.333251953125,1.0,280.3577575683594,283.3722839355469,291.9044189453125,294.8798522949219,293.1499938964844,293.1499938964844,280.04998779296875,35896.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981480598449707,1.0,0.0,0.0,3.661672592163086,3.661696672439575,8.946482807914435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.236328125,0.0,1545.415771484375,1895.4371337890625,0.0,4141.580078125,0.9078065156936646,1.0,0.0,3.0,1.0,0.0
12244800,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8098532557487488,0.3817443251609802,0.3474498391151428,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9027448296546936,0.5352668166160583,0.5100651383399963,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.8644468784332275,0.5104932188987732,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.79982990026474,0.3679827451705932,0.3526960015296936,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6846346855163574,0.2281135320663452,1.0479861497879028,284.9927978515625,284.95001220703125,298.6793518066406,288.8685607910156,297.6115417480469,297.299072265625,284.9910888671875,1.0,0.6380951404571533,0.3148174285888672,0.3148174285888672,1.0,1.0,-3.324800491333008,0.7447299361228943,2.580070734024048,-0.0078868633136153,0.903535544872284,0.903535544872284,0.0,199.6835479736328,197.0,46130.01953125,0.0,3229.333251953125,1.0,280.3577575683594,283.3722839355469,291.9044189453125,294.8798522949219,293.1499938964844,293.1499938964844,280.04998779296875,35896.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981480598449707,1.0,0.0,0.0,3.661672592163086,3.661696672439575,8.946482807914435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.236328125,0.0,1545.415771484375,1895.4371337890625,0.0,4141.580078125,0.9078065156936646,1.0,0.0,3.0,1.0,0.0
12244860,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8069278001785278,0.3786904215812683,0.344987541437149,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8997363448143005,0.5316975116729736,0.507029116153717,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9990000128746032,0.8677875399589539,0.512408435344696,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7975812554359436,0.3660240471363067,0.351125419139862,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.6823815703392029,0.2265645712614059,1.0422221422195437,284.7942199707031,284.95001220703125,298.599365234375,288.8274230957031,297.578857421875,297.2802734375,284.7923278808594,1.0,0.6366848945617676,0.3150956928730011,0.3150956928730011,1.0,1.0,-3.311673879623413,0.7418164014816284,2.569857597351074,-0.0078335292637348,0.8998289108276367,0.8998289108276367,0.0,200.0756072998047,200.0,47056.09765625,0.0,3202.25146484375,1.0,280.05816650390625,283.13623046875,291.8789978027344,294.9320068359375,293.1499938964844,293.1499938964844,279.75,36112.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949901103973388,1.0,0.0,0.0,3.658184289932251,3.65820837020874,8.929445129979285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.515625,0.0,1543.1368408203125,1895.4371337890625,0.0,4257.599609375,0.9071666598320008,1.0,0.0,3.0,1.0,0.0
12244920,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8069278001785278,0.3786904215812683,0.344987541437149,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8997363448143005,0.5316975116729736,0.507029116153717,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9990000128746032,0.8677875399589539,0.512408435344696,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7975812554359436,0.3660240471363067,0.351125419139862,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.6823815703392029,0.2265645712614059,1.0422221422195437,284.7942199707031,284.95001220703125,298.599365234375,288.8274230957031,297.578857421875,297.2802734375,284.7923278808594,1.0,0.6366848945617676,0.3150956928730011,0.3150956928730011,1.0,1.0,-3.311673879623413,0.7418164014816284,2.569857597351074,-0.0078335292637348,0.8998289108276367,0.8998289108276367,0.0,200.0756072998047,200.0,47056.09765625,0.0,3202.25146484375,1.0,280.05816650390625,283.13623046875,291.8789978027344,294.9320068359375,293.1499938964844,293.1499938964844,279.75,36112.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949901103973388,1.0,0.0,0.0,3.658184289932251,3.65820837020874,8.929445129979285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.515625,0.0,1543.1368408203125,1895.4371337890625,0.0,4257.599609375,0.9071666598320008,1.0,0.0,3.0,1.0,0.0
12244980,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8017777800559998,0.3750095963478088,0.3419203460216522,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.8944010734558105,0.5273891091346741,0.5032458305358887,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9990000128746032,0.8687978982925415,0.5174643993377686,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.7931650876998901,0.3634040653705597,0.3489002585411072,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.6779764890670776,0.2243538349866867,1.033490777015686,284.5929870605469,284.95001220703125,298.5168151855469,288.78424072265625,297.5353698730469,297.24822998046875,284.5910949707031,1.0,0.635775089263916,0.3153739869594574,0.3153739869594574,1.0,1.0,-3.2963430881500244,0.7382444739341736,2.558098554611206,-0.0079510491341352,0.8934178352355957,0.8934178352355957,0.0,201.96676635742188,203.0,47927.24609375,0.0,3178.91455078125,1.0,279.7582397460937,282.90460205078125,291.8480529785156,294.9530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644844055175781,3.644868135452272,8.864438427735877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.3076171875,0.0,1530.2713623046875,1895.4371337890625,0.0,4300.0,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
12245040,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8017777800559998,0.3750095963478088,0.3419203460216522,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.8944010734558105,0.5273891091346741,0.5032458305358887,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9990000128746032,0.8687978982925415,0.5174643993377686,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.7931650876998901,0.3634040653705597,0.3489002585411072,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.6779764890670776,0.2243538349866867,1.033490777015686,284.5929870605469,284.95001220703125,298.5168151855469,288.78424072265625,297.5353698730469,297.24822998046875,284.5910949707031,1.0,0.635775089263916,0.3153739869594574,0.3153739869594574,1.0,1.0,-3.2963430881500244,0.7382444739341736,2.558098554611206,-0.0079510491341352,0.8934178352355957,0.8934178352355957,0.0,201.96676635742188,203.0,47927.24609375,0.0,3178.91455078125,1.0,279.7582397460937,282.90460205078125,291.8480529785156,294.9530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644844055175781,3.644868135452272,8.864438427735877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.3076171875,0.0,1530.2713623046875,1895.4371337890625,0.0,4300.0,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
12245100,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.799085795879364,0.3736171424388885,0.3404542803764343,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8915724158287048,0.5256266593933105,0.5013812780380249,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.9990000128746032,0.8695452809333801,0.5203256607055664,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.7907864451408386,0.3623452484607696,0.347772866487503,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.6755498647689819,0.2233428359031677,1.0287357568740845,284.705810546875,284.95001220703125,298.4747314453125,288.7619934082031,297.5177917480469,297.2377014160156,284.7120056152344,1.0,0.6354290843009949,0.3155131042003631,0.3155131042003631,1.0,1.0,-3.288700819015503,0.7364645004272461,2.552236318588257,-0.0080688744783401,0.892864465713501,0.892864465713501,0.0,203.09051513671875,203.0,46756.26953125,0.0,3168.365478515625,1.0,280.00115966796875,283.0564880371094,291.7483825683594,294.6955261230469,293.1499938964844,293.1499938964844,280.04998779296875,36349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99738347530365,1.0,0.0,0.0,3.637899160385132,3.637923240661621,8.830689921524026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.86572265625,0.0,1522.3533935546875,1895.4371337890625,0.0,4277.89892578125,0.9028467535972596,1.0,0.0,3.0,1.0,0.0
12245160,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.7971665263175964,0.3726880550384521,0.339514672756195,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.8894625902175903,0.5243393778800964,0.5000484585762024,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9990000128746032,0.8708694577217102,0.5225393772125244,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.789057195186615,0.3616567850112915,0.3470308780670166,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.673690140247345,0.2225812822580337,1.0250797271728516,284.74224853515625,284.95001220703125,298.43212890625,288.7393493652344,297.5054626464844,297.234130859375,284.74285888671875,1.0,0.6352589130401611,0.3156540691852569,0.3156540691852569,1.0,1.0,-3.283336877822876,0.7353448271751404,2.547991991043091,-0.0080438628792762,0.891883909702301,0.891883909702301,0.0,203.9885406494141,206.0,46509.01953125,0.0,3161.5966796875,1.0,280.0420837402344,283.09967041015625,291.7119140625,294.67071533203125,293.1499938964844,293.1499938964844,280.3500061035156,36309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99351304769516,1.0,0.0,0.0,3.632617235183716,3.632641315460205,8.805065476735763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.2705078125,0.0,1516.2205810546875,1895.4371337890625,0.0,4245.0322265625,0.9016128182411194,1.0,0.0,3.0,1.0,0.0
12245220,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7942931652069092,0.3715123236179352,0.338345319032669,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8861919045448303,0.5225430727005005,0.4982086718082428,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.8745976090431213,0.5262467861175537,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7865298986434937,0.3609488606452942,0.3462375700473785,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6708784699440002,0.2215713113546371,1.0201586484909058,284.9142150878906,284.95001220703125,298.3456726074219,288.69305419921875,297.4886169433594,297.2375793457031,284.91510009765625,1.0,0.6354281902313232,0.3159359693527221,0.3159359693527221,1.0,1.0,-3.277298212051392,0.734453558921814,2.542844772338867,-0.007650604005903,0.8928542137145996,0.8928542137145996,0.0,205.6319122314453,209.0,45221.26953125,0.0,3157.531494140625,1.0,280.3415832519531,283.31884765625,291.6429748535156,294.5010681152344,293.1499938964844,293.1499938964844,280.6499938964844,36136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802520871162416,1.0,0.0,0.0,3.626945018768311,3.6269688606262207,8.777588504926825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.767578125,0.0,1508.68603515625,1895.4371337890625,0.0,4130.91455078125,0.9002336263656616,1.0,0.0,3.0,1.0,0.0
12245280,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7942931652069092,0.3715123236179352,0.338345319032669,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8861919045448303,0.5225430727005005,0.4982086718082428,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.8745976090431213,0.5262467861175537,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7865298986434937,0.3609488606452942,0.3462375700473785,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6708784699440002,0.2215713113546371,1.0201586484909058,284.9142150878906,284.95001220703125,298.3456726074219,288.69305419921875,297.4886169433594,297.2375793457031,284.91510009765625,1.0,0.6354281902313232,0.3159359693527221,0.3159359693527221,1.0,1.0,-3.277298212051392,0.734453558921814,2.542844772338867,-0.007650604005903,0.8928542137145996,0.8928542137145996,0.0,205.6319122314453,209.0,45221.26953125,0.0,3157.531494140625,1.0,280.3415832519531,283.31884765625,291.6429748535156,294.5010681152344,293.1499938964844,293.1499938964844,280.6499938964844,36136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802520871162416,1.0,0.0,0.0,3.626945018768311,3.6269688606262207,8.777588504926825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.767578125,0.0,1508.68603515625,1895.4371337890625,0.0,4130.91455078125,0.9002336263656616,1.0,0.0,3.0,1.0,0.0
12245340,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7919934391975403,0.3708122074604034,0.3377016186714172,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8834952712059021,0.5213256478309631,0.4970275163650512,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.8791370987892151,0.5297011733055115,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7846190929412842,0.3607793152332306,0.3460432887077331,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6687543988227844,0.2210263907909393,1.0176068544387815,285.08868408203125,284.95001220703125,298.2578430175781,288.6455993652344,297.47686767578125,297.2480163574219,285.089599609375,1.0,0.6362289786338806,0.3162178695201874,0.3162178695201874,1.0,1.0,-3.275951385498047,0.7349128723144531,2.5410385131835938,-0.0069137774407863,0.8961708545684814,0.8961708545684814,0.0,207.3612365722656,212.0,44022.69140625,0.0,3164.24267578125,1.0,280.6415405273437,283.5379333496094,291.5975341796875,294.37518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35918.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679287672042848,1.0,0.0,0.0,3.6293890476226807,3.629412889480591,8.789422736299457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.7919921875,0.0,1509.7525634765625,1895.4371337890625,0.0,4022.9404296875,0.9006310105323792,1.0,0.0,3.0,1.0,0.0
12245400,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7919934391975403,0.3708122074604034,0.3377016186714172,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8834952712059021,0.5213256478309631,0.4970275163650512,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.8791370987892151,0.5297011733055115,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7846190929412842,0.3607793152332306,0.3460432887077331,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6687543988227844,0.2210263907909393,1.0176068544387815,285.08868408203125,284.95001220703125,298.2578430175781,288.6455993652344,297.47686767578125,297.2480163574219,285.089599609375,1.0,0.6362289786338806,0.3162178695201874,0.3162178695201874,1.0,1.0,-3.275951385498047,0.7349128723144531,2.5410385131835938,-0.0069137774407863,0.8961708545684814,0.8961708545684814,0.0,207.3612365722656,212.0,44022.69140625,0.0,3164.24267578125,1.0,280.6415405273437,283.5379333496094,291.5975341796875,294.37518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35918.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679287672042848,1.0,0.0,0.0,3.6293890476226807,3.629412889480591,8.789422736299457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.7919921875,0.0,1509.7525634765625,1895.4371337890625,0.0,4022.9404296875,0.9006310105323792,1.0,0.0,3.0,1.0,0.0
12245460,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7898295521736145,0.3703623414039612,0.3373221457004547,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8809253573417664,0.5204153656959534,0.4961863756179809,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.9990000128746032,0.8840316534042358,0.5333413481712341,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7828861474990845,0.3609044551849365,0.3461757004261017,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.6668974161148071,0.2207521796226501,1.016472578048706,285.2627258300781,284.95001220703125,298.1690673828125,288.59735107421875,297.466796875,297.2609558105469,285.2636413574219,1.0,0.6375342011451721,0.3163635432720184,0.3163635432720184,1.0,1.0,-3.277653217315674,0.735855221748352,2.541798114776612,-0.0063466737046837,0.901807427406311,0.901807427406311,0.0,209.33175659179688,215.0,42887.30078125,0.0,3179.004638671875,1.0,280.9416198730469,283.7546691894531,291.5548095703125,294.2607116699219,293.1499938964844,293.1499938964844,280.6499938964844,35681.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568366408348083,1.0,0.0,0.0,3.6406641006469727,3.640687942504883,8.844118042361515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.3642578125,0.0,1520.4327392578125,1895.4371337890625,0.0,3924.337890625,0.9029884338378906,1.0,0.0,3.0,1.0,0.0
12245520,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7898295521736145,0.3703623414039612,0.3373221457004547,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8809253573417664,0.5204153656959534,0.4961863756179809,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.9990000128746032,0.8840316534042358,0.5333413481712341,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7828861474990845,0.3609044551849365,0.3461757004261017,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.6668974161148071,0.2207521796226501,1.016472578048706,285.2627258300781,284.95001220703125,298.1690673828125,288.59735107421875,297.466796875,297.2609558105469,285.2636413574219,1.0,0.6375342011451721,0.3163635432720184,0.3163635432720184,1.0,1.0,-3.277653217315674,0.735855221748352,2.541798114776612,-0.0063466737046837,0.901807427406311,0.901807427406311,0.0,209.33175659179688,215.0,42887.30078125,0.0,3179.004638671875,1.0,280.9416198730469,283.7546691894531,291.5548095703125,294.2607116699219,293.1499938964844,293.1499938964844,280.6499938964844,35681.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568366408348083,1.0,0.0,0.0,3.6406641006469727,3.640687942504883,8.844118042361515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.3642578125,0.0,1520.4327392578125,1895.4371337890625,0.0,3924.337890625,0.9029884338378906,1.0,0.0,3.0,1.0,0.0
12245580,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7861046195030212,0.3683351874351501,0.336097240447998,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8768927454948425,0.5179930329322815,0.4945273399353027,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.886296272277832,0.5387833118438721,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7798542976379395,0.3599333763122558,0.3457544147968292,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6639513373374939,0.2197631299495697,1.0138386487960815,285.0867614746094,284.95001220703125,298.0797424316406,288.5485534667969,297.4366149902344,297.248291015625,285.08502197265625,1.0,0.6389764547348022,0.3165092170238495,0.3165092170238495,1.0,1.0,-3.277064323425293,0.7361167073249817,2.540947675704956,-0.0058038206771016,0.9022203683853148,0.9022203683853148,0.0,212.17526245117188,218.0,43927.125,0.0,3193.600830078125,1.0,280.6578674316406,283.5382385253906,291.5982971191406,294.4364624023437,293.1499938964844,293.1499938964844,280.3500061035156,35782.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710950255393982,1.0,0.0,0.0,3.649545431137085,3.649569272994995,8.887320177564106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.23291015625,0.0,1531.034912109375,1895.4371337890625,0.0,4050.847900390625,0.905015766620636,1.0,0.0,3.0,1.0,0.0
12245640,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7861046195030212,0.3683351874351501,0.336097240447998,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8768927454948425,0.5179930329322815,0.4945273399353027,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.886296272277832,0.5387833118438721,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7798542976379395,0.3599333763122558,0.3457544147968292,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6639513373374939,0.2197631299495697,1.0138386487960815,285.0867614746094,284.95001220703125,298.0797424316406,288.5485534667969,297.4366149902344,297.248291015625,285.08502197265625,1.0,0.6389764547348022,0.3165092170238495,0.3165092170238495,1.0,1.0,-3.277064323425293,0.7361167073249817,2.540947675704956,-0.0058038206771016,0.9022203683853148,0.9022203683853148,0.0,212.17526245117188,218.0,43927.125,0.0,3193.600830078125,1.0,280.6578674316406,283.5382385253906,291.5982971191406,294.4364624023437,293.1499938964844,293.1499938964844,280.3500061035156,35782.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710950255393982,1.0,0.0,0.0,3.649545431137085,3.649569272994995,8.887320177564106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.23291015625,0.0,1531.034912109375,1895.4371337890625,0.0,4050.847900390625,0.905015766620636,1.0,0.0,3.0,1.0,0.0
12245700,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7833685874938965,0.3667704164981842,0.3349491953849792,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8740370869636536,0.5161858797073364,0.4931093156337738,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9990000128746032,0.886276364326477,0.5424416661262512,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7775416374206543,0.3589586615562439,0.3450777232646942,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6617361307144165,0.2188861072063446,1.0108883380889893,284.9416198730469,284.95001220703125,298.03497314453125,288.5240478515625,297.4146423339844,297.23309326171875,284.9336853027344,1.0,0.6395552158355713,0.316582053899765,0.316582053899765,1.0,1.0,-3.274020433425904,0.7354527711868286,2.5385677814483643,-0.0057189632207155,0.9007518887519836,0.9007518887519836,0.0,213.9877014160156,218.0,44849.60546875,0.0,3197.013916015625,1.0,280.40118408203125,283.3559875488281,291.6088562011719,294.5667724609375,293.1499938964844,293.1499938964844,280.3500061035156,35891.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814576506614684,1.0,0.0,0.0,3.6513419151306152,3.651365995407105,8.896072358766105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.8203125,0.0,1533.8502197265625,1895.4371337890625,0.0,4141.380859375,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
