time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245760,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7801632285118103,0.3649629354476928,0.3334803581237793,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8707330822944641,0.5140950679779053,0.4913250207901001,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.8856424689292908,0.5465881824493408,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7747884392738342,0.3577333092689514,0.3440991640090942,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6590920090675354,0.2177882045507431,1.0067938566207886,284.88531494140625,284.95001220703125,297.990234375,288.49951171875,297.3898010253906,297.21405029296875,284.88330078125,1.0,0.6399855613708496,0.3166221380233764,0.3166221380233764,1.0,1.0,-3.268998146057129,0.7341245412826538,2.5348737239837646,-0.0058602960780262,0.8997156620025635,0.8997156620025635,0.0,215.98989868164065,221.0,44868.57421875,0.0,3197.117919921875,1.0,280.3581237792969,283.2994384765625,291.5617370605469,294.4795227050781,293.1499938964844,293.1499938964844,280.6499938964844,35987.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868409037590028,1.0,0.0,0.0,3.650710344314575,3.650734186172485,8.892994856068981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.95556640625,0.0,1533.866943359375,1895.4371337890625,0.0,4187.89794921875,0.9054089784622192,1.0,0.0,3.0,1.0,0.0
12245820,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7749142050743103,0.3626760244369507,0.331197053194046,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8651708364486694,0.5111168026924133,0.4883058369159698,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.8859229683876038,0.5537365674972534,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7701475024223328,0.3561028838157654,0.3424475789070129,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6544398665428162,0.216024562716484,0.9988863468170166,285.0301513671875,284.95001220703125,297.9010009765625,288.4505310058594,297.35546875,297.19561767578125,285.03057861328125,1.0,0.6406901478767395,0.3167023062705993,0.3167023062705993,1.0,1.0,-3.25971794128418,0.7316811084747314,2.528036832809448,-0.0062483106739819,0.9019957780838012,0.9019957780838012,0.0,219.44810485839844,224.0,43585.80859375,0.0,3195.962158203125,1.0,280.6421813964844,283.4911499023437,291.4188537597656,294.1931457519531,293.1499938964844,293.1499938964844,280.3500061035156,35893.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764552116394044,1.0,0.0,0.0,3.654038667678833,3.654062747955322,8.909217967811855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.39697265625,0.0,1536.8653564453125,1895.4371337890625,0.0,4097.8349609375,0.906113862991333,1.0,0.0,3.0,1.0,0.0
12245880,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7749142050743103,0.3626760244369507,0.331197053194046,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8651708364486694,0.5111168026924133,0.4883058369159698,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.8859229683876038,0.5537365674972534,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7701475024223328,0.3561028838157654,0.3424475789070129,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6544398665428162,0.216024562716484,0.9988863468170166,285.0301513671875,284.95001220703125,297.9010009765625,288.4505310058594,297.35546875,297.19561767578125,285.03057861328125,1.0,0.6406901478767395,0.3167023062705993,0.3167023062705993,1.0,1.0,-3.25971794128418,0.7316811084747314,2.528036832809448,-0.0062483106739819,0.9019957780838012,0.9019957780838012,0.0,219.44810485839844,224.0,43585.80859375,0.0,3195.962158203125,1.0,280.6421813964844,283.4911499023437,291.4188537597656,294.1931457519531,293.1499938964844,293.1499938964844,280.3500061035156,35893.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764552116394044,1.0,0.0,0.0,3.654038667678833,3.654062747955322,8.909217967811855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.39697265625,0.0,1536.8653564453125,1895.4371337890625,0.0,4097.8349609375,0.906113862991333,1.0,0.0,3.0,1.0,0.0
12245940,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7700651288032532,0.359715461730957,0.3290226459503174,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8600590825080872,0.5075594186782837,0.4854445457458496,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8849489688873291,0.5604299902915955,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.765926718711853,0.3540987968444824,0.3409446179866791,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6501755118370056,0.2140263617038726,0.9913844466209412,284.8458557128906,284.95001220703125,297.8123779296875,288.4019470214844,297.3154602050781,297.1699523925781,284.8439025878906,1.0,0.6413435339927673,0.3167825043201446,0.3167825043201446,1.0,1.0,-3.250889539718628,0.7293605804443359,2.521528959274292,-0.0064708762802183,0.8991300463676453,0.8991300463676453,0.0,222.7345428466797,212.0,44465.47265625,0.0,3194.82080078125,1.0,280.3578186035156,283.27117919921875,291.4341125488281,294.3110046386719,293.1499938964844,293.1499938964844,280.6499938964844,36066.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986347198486328,1.0,0.0,0.0,3.652424097061157,3.652448177337648,8.901345722733822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.01708984375,0.0,1536.3651123046875,1895.4371337890625,0.0,4183.64697265625,0.9058491587638856,1.0,0.0,3.0,1.0,0.0
12246000,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7700651288032532,0.359715461730957,0.3290226459503174,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8600590825080872,0.5075594186782837,0.4854445457458496,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8849489688873291,0.5604299902915955,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.765926718711853,0.3540987968444824,0.3409446179866791,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6501755118370056,0.2140263617038726,0.9913844466209412,284.8458557128906,284.95001220703125,297.8123779296875,288.4019470214844,297.3154602050781,297.1699523925781,284.8439025878906,1.0,0.6413435339927673,0.3167825043201446,0.3167825043201446,1.0,1.0,-3.250889539718628,0.7293605804443359,2.521528959274292,-0.0064708762802183,0.8991300463676453,0.8991300463676453,0.0,222.7345428466797,212.0,44465.47265625,0.0,3194.82080078125,1.0,280.3578186035156,283.27117919921875,291.4341125488281,294.3110046386719,293.1499938964844,293.1499938964844,280.6499938964844,36066.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986347198486328,1.0,0.0,0.0,3.652424097061157,3.652448177337648,8.901345722733822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.01708984375,0.0,1536.3651123046875,1895.4371337890625,0.0,4183.64697265625,0.9058491587638856,1.0,0.0,3.0,1.0,0.0
12246060,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.769268810749054,0.3574409186840057,0.326623260974884,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8594145774841309,0.5045809745788574,0.4822920560836792,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8856720924377441,0.5580596327781677,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7656533718109131,0.3524701595306396,0.3391391634941101,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6491149663925171,0.2122091799974441,0.9823378324508668,284.9853820800781,284.95001220703125,297.7248229980469,288.35400390625,297.2872314453125,297.158935546875,284.9853515625,1.0,0.6369439363479614,0.3170631825923919,0.3170631825923919,1.0,1.0,-3.22832989692688,0.7236327528953552,2.50469708442688,-0.0069318828172981,0.9007917642593384,0.9007917642593384,0.0,220.48960876464844,215.0,43069.23828125,0.0,3133.212890625,1.0,280.6421813964844,283.45867919921875,291.3144836425781,294.0543212890625,293.1499938964844,293.1499938964844,280.3500061035156,35967.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974880576133728,1.0,0.0,0.0,3.653025150299072,3.6530492305755615,8.904276000976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.7744140625,0.0,1536.29443359375,1895.4371337890625,0.0,4084.066162109375,0.905938446521759,1.0,0.0,3.0,1.0,0.0
12246120,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.769268810749054,0.3574409186840057,0.326623260974884,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8594145774841309,0.5045809745788574,0.4822920560836792,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8856720924377441,0.5580596327781677,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7656533718109131,0.3524701595306396,0.3391391634941101,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6491149663925171,0.2122091799974441,0.9823378324508668,284.9853820800781,284.95001220703125,297.7248229980469,288.35400390625,297.2872314453125,297.158935546875,284.9853515625,1.0,0.6369439363479614,0.3170631825923919,0.3170631825923919,1.0,1.0,-3.22832989692688,0.7236327528953552,2.50469708442688,-0.0069318828172981,0.9007917642593384,0.9007917642593384,0.0,220.48960876464844,215.0,43069.23828125,0.0,3133.212890625,1.0,280.6421813964844,283.45867919921875,291.3144836425781,294.0543212890625,293.1499938964844,293.1499938964844,280.3500061035156,35967.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974880576133728,1.0,0.0,0.0,3.653025150299072,3.6530492305755615,8.904276000976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.7744140625,0.0,1536.29443359375,1895.4371337890625,0.0,4084.066162109375,0.905938446521759,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7685045003890991,0.3557873070240021,0.3253974020481109,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.858660876750946,0.5025425553321838,0.4806237518787384,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.8862608671188354,0.5576153993606567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.765182614326477,0.3513377904891968,0.3382439911365509,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6482653617858887,0.2110733836889267,0.9776688814163208,284.83184814453125,284.95001220703125,297.67254638671875,288.3254699707031,297.2706604003906,297.1529235839844,284.826171875,1.0,0.6354696154594421,0.3172329068183899,0.3172329068183899,1.0,1.0,-3.2176170349121094,0.7210323214530945,2.496584892272949,-0.0072042378596961,0.8984295725822449,0.8984295725822449,0.0,219.79067993164065,215.0,43904.859375,0.0,3106.247314453125,1.0,280.3832092285156,283.2699890136719,291.3568420410156,294.22125244140625,293.1499938964844,293.1499938964844,280.3500061035156,36083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819939732551576,1.0,0.0,0.0,3.651265382766724,3.651289463043213,8.895699465938378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.4248046875,0.0,1535.1988525390625,1895.4371337890625,0.0,4146.03173828125,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12246240,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7672387361526489,0.3544446527957916,0.3242895603179931,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.857416033744812,0.5009443759918213,0.479228138923645,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9990000128746032,0.8860741257667542,0.5584604144096375,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7641911506652832,0.3503839075565338,0.3374383747577667,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.6471527218818665,0.2101920396089553,0.9740498065948486,284.7954406738281,284.95001220703125,297.6387023925781,288.3070373535156,297.2566223144531,297.1446533203125,284.7933654785156,1.0,0.6346723437309265,0.3173438608646393,0.3173438608646393,1.0,1.0,-3.210303783416748,0.7192369699478149,2.491066694259644,-0.0073312735185027,0.8972100615501404,0.8972100615501404,0.0,219.94692993164065,203.0,43862.4453125,0.0,3091.39013671875,1.0,280.357666015625,283.2347717285156,291.33624267578125,294.1753845214844,293.1499938964844,293.1499938964844,280.6499938964844,36146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984310746192932,1.0,0.0,0.0,3.64844822883606,3.648472309112549,8.881977464625379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.8330078125,0.0,1532.5380859375,1895.4371337890625,0.0,4166.08056640625,0.9050151705741882,1.0,0.0,3.0,1.0,0.0
12246300,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7669857740402222,0.3530941903591156,0.3228441774845123,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8573138117790222,0.4992239475250244,0.4773894548416137,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.8864091634750366,0.5565202236175537,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7642326354980469,0.3493675291538238,0.3363209664821625,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6467889547348022,0.2091815769672393,0.9690031409263612,284.9047241210937,284.95001220703125,297.5963134765625,288.28399658203125,297.2427062988281,297.13897705078125,284.9105224609375,1.0,0.6318245530128479,0.3174842000007629,0.3174842000007629,1.0,1.0,-3.196621894836426,0.715671718120575,2.480950355529785,-0.0076763234101235,0.897950291633606,0.897950291633606,0.0,218.3209991455078,203.0,42730.5703125,0.0,3053.2734375,1.0,280.6012268066406,283.3860778808594,291.2459411621094,293.9334716796875,293.1499938964844,293.1499938964844,280.6499938964844,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770723581314088,1.0,0.0,0.0,3.64638352394104,3.64640736579895,8.8719269797366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.3671875,0.0,1529.87353515625,1895.4371337890625,0.0,4103.2236328125,0.9045704007148744,1.0,0.0,3.0,1.0,0.0
12246360,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7680699229240417,0.3521206080913543,0.3217715919017792,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8585625290870667,0.4978667795658111,0.4759055376052856,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.8877373933792114,0.5523338913917542,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7654827833175659,0.3486195802688598,0.3354350924491882,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6474194526672363,0.2083624601364135,0.9645735025405884,284.9342346191406,284.95001220703125,297.554443359375,288.2613220214844,297.2348327636719,297.1409912109375,284.93414306640625,1.0,0.6283911466598511,0.3177563548088074,0.3177563548088074,1.0,1.0,-3.182124376296997,0.7122321724891663,2.4698920249938965,-0.0078427903354167,0.8981808423995972,0.8981808423995972,0.0,215.4413909912109,206.0,42427.84765625,0.0,3006.919921875,1.0,280.6422424316406,283.422119140625,291.218017578125,293.9179992675781,293.1499938964844,293.1499938964844,280.95001220703125,36047.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720951914787292,1.0,0.0,0.0,3.646068811416626,3.646092653274536,8.870395618032489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.71826171875,0.0,1529.15185546875,1895.4371337890625,0.0,4059.64013671875,0.9044378399848938,1.0,0.0,3.0,1.0,0.0
12246420,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7685047388076782,0.3507844507694244,0.3203382194042206,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8589918613433838,0.4958072602748871,0.4737060368061065,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.891732931137085,0.5489453077316284,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7661809325218201,0.347649484872818,0.3342902064323425,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6473252177238464,0.2071684598922729,0.958231508731842,285.0960388183594,284.95001220703125,297.4724426269531,288.2171936035156,297.22772216796875,297.1557312011719,285.0965576171875,1.0,0.6251441836357117,0.3183006644248962,0.3183006644248962,1.0,1.0,-3.164661169052124,0.7087498307228088,2.45591139793396,-0.0075826616957783,0.9014973044395448,0.9014973044395448,0.0,212.8775634765625,209.0,41102.61328125,0.0,2956.4814453125,1.0,280.9417419433594,283.63092041015625,291.1542053222656,293.7535095214844,293.1499938964844,293.1499938964844,280.6499938964844,35871.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562232494354248,1.0,0.0,0.0,3.650288581848145,3.650312662124634,8.890940534911351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.74072265625,0.0,1532.529541015625,1895.4371337890625,0.0,3918.848876953125,0.9052675366401672,1.0,0.0,3.0,1.0,0.0
12246480,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7685047388076782,0.3507844507694244,0.3203382194042206,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8589918613433838,0.4958072602748871,0.4737060368061065,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.891732931137085,0.5489453077316284,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7661809325218201,0.347649484872818,0.3342902064323425,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6473252177238464,0.2071684598922729,0.958231508731842,285.0960388183594,284.95001220703125,297.4724426269531,288.2171936035156,297.22772216796875,297.1557312011719,285.0965576171875,1.0,0.6251441836357117,0.3183006644248962,0.3183006644248962,1.0,1.0,-3.164661169052124,0.7087498307228088,2.45591139793396,-0.0075826616957783,0.9014973044395448,0.9014973044395448,0.0,212.8775634765625,209.0,41102.61328125,0.0,2956.4814453125,1.0,280.9417419433594,283.63092041015625,291.1542053222656,293.7535095214844,293.1499938964844,293.1499938964844,280.6499938964844,35871.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562232494354248,1.0,0.0,0.0,3.650288581848145,3.650312662124634,8.890940534911351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.74072265625,0.0,1532.529541015625,1895.4371337890625,0.0,3918.848876953125,0.9052675366401672,1.0,0.0,3.0,1.0,0.0
12246540,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7666493058204651,0.3481853008270263,0.3184566497802734,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8570894002914429,0.4925985634326935,0.4711438119411468,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.8930320739746094,0.5496786236763,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7648189663887024,0.3458690941333771,0.3329536914825439,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.645653486251831,0.2055335044860839,0.9519637823104858,284.91168212890625,284.95001220703125,297.39306640625,288.1749572753906,297.2041931152344,297.148681640625,284.90966796875,1.0,0.6234403848648071,0.3188449740409851,0.3188449740409851,1.0,1.0,-3.1510605812072754,0.7063655853271484,2.444695234298706,-0.0068024173378944,0.8995146155357361,0.8995146155357361,0.0,212.71669006347656,212.0,41976.64453125,0.0,2927.388671875,1.0,280.6578063964844,283.40966796875,291.20733642578125,293.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,36010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668781757354736,1.0,0.0,0.0,3.6507554054260254,3.650779485702514,8.893214840099972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.13330078125,0.0,1534.0853271484375,1895.4371337890625,0.0,4013.656005859375,0.9054406881332396,1.0,0.0,3.0,1.0,0.0
12246600,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7666493058204651,0.3481853008270263,0.3184566497802734,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8570894002914429,0.4925985634326935,0.4711438119411468,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.8930320739746094,0.5496786236763,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7648189663887024,0.3458690941333771,0.3329536914825439,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.645653486251831,0.2055335044860839,0.9519637823104858,284.91168212890625,284.95001220703125,297.39306640625,288.1749572753906,297.2041931152344,297.148681640625,284.90966796875,1.0,0.6234403848648071,0.3188449740409851,0.3188449740409851,1.0,1.0,-3.1510605812072754,0.7063655853271484,2.444695234298706,-0.0068024173378944,0.8995146155357361,0.8995146155357361,0.0,212.71669006347656,212.0,41976.64453125,0.0,2927.388671875,1.0,280.6578063964844,283.40966796875,291.20733642578125,293.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,36010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668781757354736,1.0,0.0,0.0,3.6507554054260254,3.650779485702514,8.893214840099972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.13330078125,0.0,1534.0853271484375,1895.4371337890625,0.0,4013.656005859375,0.9054406881332396,1.0,0.0,3.0,1.0,0.0
12246660,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7634950876235962,0.3460595309734344,0.3163369596004486,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8537828326225281,0.4897399246692657,0.4682592451572418,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8940482139587402,0.552825927734375,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7621301412582397,0.3442639410495758,0.3313229382038116,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6428272724151611,0.2039214670658111,0.9445680379867554,285.0600280761719,284.95001220703125,297.3167419433594,288.1349182128906,297.1827392578125,297.1432189941406,285.0605163574219,1.0,0.6225253939628601,0.3193635642528534,0.3193635642528534,1.0,1.0,-3.137969493865967,0.7040497660636902,2.433919668197632,-0.0061721499077975,0.90221506357193,0.90221506357193,0.0,213.8796539306641,215.0,40721.97265625,0.0,2906.646728515625,1.0,280.9421691894531,283.60357666015625,291.0965881347656,293.68524169921875,293.1499938964844,293.1499938964844,280.6499938964844,35884.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557117819786072,1.0,0.0,0.0,3.6543378829956055,3.654361724853516,8.910676569939824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.69677734375,0.0,1537.1383056640625,1895.4371337890625,0.0,3914.269287109375,0.9061787724494934,1.0,0.0,3.0,1.0,0.0
12246720,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7634950876235962,0.3460595309734344,0.3163369596004486,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8537828326225281,0.4897399246692657,0.4682592451572418,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8940482139587402,0.552825927734375,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7621301412582397,0.3442639410495758,0.3313229382038116,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6428272724151611,0.2039214670658111,0.9445680379867554,285.0600280761719,284.95001220703125,297.3167419433594,288.1349182128906,297.1827392578125,297.1432189941406,285.0605163574219,1.0,0.6225253939628601,0.3193635642528534,0.3193635642528534,1.0,1.0,-3.137969493865967,0.7040497660636902,2.433919668197632,-0.0061721499077975,0.90221506357193,0.90221506357193,0.0,213.8796539306641,215.0,40721.97265625,0.0,2906.646728515625,1.0,280.9421691894531,283.60357666015625,291.0965881347656,293.68524169921875,293.1499938964844,293.1499938964844,280.6499938964844,35884.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557117819786072,1.0,0.0,0.0,3.6543378829956055,3.654361724853516,8.910676569939824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.69677734375,0.0,1537.1383056640625,1895.4371337890625,0.0,3914.269287109375,0.9061787724494934,1.0,0.0,3.0,1.0,0.0
12246780,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7597144842147827,0.3431074917316437,0.3141446113586426,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8498178720474243,0.4861129820346832,0.4653125703334808,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.893024742603302,0.5573098063468933,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7588458061218262,0.3421075344085693,0.3296588063240051,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.639519214630127,0.2019491642713546,0.9370567798614502,284.874755859375,284.95001220703125,297.243896484375,288.09735107421875,297.15142822265625,297.1241760253906,284.87274169921875,1.0,0.6221769452095032,0.3198821544647217,0.3198821544647217,1.0,1.0,-3.1261556148529053,0.7020875811576843,2.424067974090576,-0.0053320764563977,0.8997322916984558,0.8997322916984558,0.0,215.84371948242188,218.0,41587.61328125,0.0,2892.910888671875,1.0,280.6578063964844,283.3819885253906,291.1316833496094,293.82501220703125,293.1499938964844,293.1499938964844,280.95001220703125,36042.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663286805152892,1.0,0.0,0.0,3.653618574142456,3.653642654418945,8.907169330996112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.53955078125,0.0,1537.5166015625,1895.4371337890625,0.0,4008.795654296875,0.9061014652252196,1.0,0.0,3.0,1.0,0.0
12246840,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7597144842147827,0.3431074917316437,0.3141446113586426,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8498178720474243,0.4861129820346832,0.4653125703334808,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.893024742603302,0.5573098063468933,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7588458061218262,0.3421075344085693,0.3296588063240051,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.639519214630127,0.2019491642713546,0.9370567798614502,284.874755859375,284.95001220703125,297.243896484375,288.09735107421875,297.15142822265625,297.1241760253906,284.87274169921875,1.0,0.6221769452095032,0.3198821544647217,0.3198821544647217,1.0,1.0,-3.1261556148529053,0.7020875811576843,2.424067974090576,-0.0053320764563977,0.8997322916984558,0.8997322916984558,0.0,215.84371948242188,218.0,41587.61328125,0.0,2892.910888671875,1.0,280.6578063964844,283.3819885253906,291.1316833496094,293.82501220703125,293.1499938964844,293.1499938964844,280.95001220703125,36042.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663286805152892,1.0,0.0,0.0,3.653618574142456,3.653642654418945,8.907169330996112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.53955078125,0.0,1537.5166015625,1895.4371337890625,0.0,4008.795654296875,0.9061014652252196,1.0,0.0,3.0,1.0,0.0
12246900,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7573689818382263,0.3417532742023468,0.3128016293048858,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8473891019821167,0.4843724071979522,0.4635644257068634,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8924024105072021,0.5601875185966492,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7567763328552246,0.3410502970218658,0.3286063969135284,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6374818086624146,0.2009306997060775,0.9325023889541626,284.988037109375,284.95001220703125,297.2088623046875,288.07958984375,297.1366882324219,297.1152648925781,284.9945678710937,1.0,0.6220450401306152,0.320141464471817,0.320141464471817,1.0,1.0,-3.1191561222076416,0.7007846236228943,2.4183714389801025,-0.0050402926281094,0.9010628461837769,0.9010628461837769,0.0,217.13540649414065,218.0,40537.48828125,0.0,2885.4931640625,1.0,280.9013977050781,283.5366516113281,291.0435791015625,293.5906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35986.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591537117958068,1.0,0.0,0.0,3.65365481376648,3.6536788940429688,8.90734554559458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.4453125,0.0,1537.1357421875,1895.4371337890625,0.0,3945.038330078125,0.906122088432312,1.0,0.0,3.0,1.0,0.0
12246960,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.755544900894165,0.3407627642154693,0.3118529915809631,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8454113602638245,0.4829844236373901,0.4621963798999786,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.8922313451766968,0.562635064125061,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7551149725914001,0.3402578830718994,0.3278216123580932,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6357706189155579,0.2000803500413894,0.9286587834358216,285.0239562988281,284.95001220703125,297.17486572265625,288.0625915527344,297.1260070800781,297.1114196777344,285.0244445800781,1.0,0.6220247149467468,0.3203714191913605,0.3203714191913605,1.0,1.0,-3.113745927810669,0.6998660564422607,2.413879871368408,-0.0047305980697274,0.9019559025764464,0.9019559025764464,0.0,218.2626800537109,206.0,40329.4921875,0.0,2880.459716796875,1.0,280.9423522949219,283.5771484375,291.0201416015625,293.5838317871094,293.1499938964844,293.1499938964844,280.6499938964844,35927.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541845321655272,1.0,0.0,0.0,3.655630588531494,3.655654668807984,8.916981641959865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.4794921875,0.0,1538.8951416015625,1895.4371337890625,0.0,3900.580078125,0.9064961075782776,1.0,0.0,3.0,1.0,0.0
12247020,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7549078464508057,0.3376376032829284,0.3093456923961639,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8449422121047974,0.4791326522827148,0.4588716924190521,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8906755447387695,0.5595622658729553,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7549392580986023,0.337896466255188,0.3257976174354553,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.6348556876182556,0.1978979557752609,0.919380247592926,284.8314208984375,284.95001220703125,297.110107421875,288.03094482421875,297.0968322753906,297.0927124023437,284.8288879394531,1.0,0.6171720027923584,0.3208313882350921,0.3208313882350921,1.0,1.0,-3.0894768238067627,0.694044828414917,2.3954319953918457,-0.0047302064485847,0.8988584280014038,0.8988584280014038,0.0,215.60699462890625,209.0,41075.8671875,0.0,2817.337158203125,1.0,280.6578063964844,283.3495483398437,291.0608825683594,293.7237243652344,293.1499938964844,293.1499938964844,280.95001220703125,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639495611190796,1.0,0.0,0.0,3.6529600620269775,3.652984142303467,8.903958814698854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.8251953125,0.0,1537.1904296875,1895.4371337890625,0.0,3987.713134765625,0.9059896469116212,1.0,0.0,3.0,1.0,0.0
12247080,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7549078464508057,0.3376376032829284,0.3093456923961639,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8449422121047974,0.4791326522827148,0.4588716924190521,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8906755447387695,0.5595622658729553,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7549392580986023,0.337896466255188,0.3257976174354553,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.6348556876182556,0.1978979557752609,0.919380247592926,284.8314208984375,284.95001220703125,297.110107421875,288.03094482421875,297.0968322753906,297.0927124023437,284.8288879394531,1.0,0.6171720027923584,0.3208313882350921,0.3208313882350921,1.0,1.0,-3.0894768238067627,0.694044828414917,2.3954319953918457,-0.0047302064485847,0.8988584280014038,0.8988584280014038,0.0,215.60699462890625,209.0,41075.8671875,0.0,2817.337158203125,1.0,280.6578063964844,283.3495483398437,291.0608825683594,293.7237243652344,293.1499938964844,293.1499938964844,280.95001220703125,36096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639495611190796,1.0,0.0,0.0,3.6529600620269775,3.652984142303467,8.903958814698854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.8251953125,0.0,1537.1904296875,1895.4371337890625,0.0,3987.713134765625,0.9059896469116212,1.0,0.0,3.0,1.0,0.0
12247140,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7528911232948303,0.3351814448833465,0.3068311512470245,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8429200053215027,0.4758363366127014,0.4554691612720489,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.8907844424247742,0.5596186518669128,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7533277869224548,0.3358909785747528,0.3236884176731109,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.632753312587738,0.1959148645401001,0.9098237752914428,284.9757995605469,284.95001220703125,297.04998779296875,288.0027160644531,297.07916259765625,297.0873718261719,284.9761962890625,1.0,0.6144189238548279,0.3212913572788238,0.3212913572788238,1.0,1.0,-3.068389177322388,0.6891604065895081,2.3792288303375244,-0.0049935071729123,0.9003998041152954,0.9003998041152954,0.0,214.78240966796875,212.0,39750.484375,0.0,2770.975341796875,1.0,280.9421691894531,283.5413818359375,290.9537048339844,293.4813232421875,293.1499938964844,293.1499938964844,280.6499938964844,35991.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950430691242218,1.0,0.0,0.0,3.652557611465454,3.652581691741944,8.901997148313967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.16552734375,0.0,1535.9541015625,1895.4371337890625,0.0,3866.84130859375,0.9058524966239928,1.0,0.0,3.0,1.0,0.0
12247200,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7528911232948303,0.3351814448833465,0.3068311512470245,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8429200053215027,0.4758363366127014,0.4554691612720489,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.8907844424247742,0.5596186518669128,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7533277869224548,0.3358909785747528,0.3236884176731109,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.632753312587738,0.1959148645401001,0.9098237752914428,284.9757995605469,284.95001220703125,297.04998779296875,288.0027160644531,297.07916259765625,297.0873718261719,284.9761962890625,1.0,0.6144189238548279,0.3212913572788238,0.3212913572788238,1.0,1.0,-3.068389177322388,0.6891604065895081,2.3792288303375244,-0.0049935071729123,0.9003998041152954,0.9003998041152954,0.0,214.78240966796875,212.0,39750.484375,0.0,2770.975341796875,1.0,280.9421691894531,283.5413818359375,290.9537048339844,293.4813232421875,293.1499938964844,293.1499938964844,280.6499938964844,35991.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950430691242218,1.0,0.0,0.0,3.652557611465454,3.652581691741944,8.901997148313967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.16552734375,0.0,1535.9541015625,1895.4371337890625,0.0,3866.84130859375,0.9058524966239928,1.0,0.0,3.0,1.0,0.0
12247260,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7498795986175537,0.3320257663726806,0.3043936789035797,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8397941589355469,0.4719076156616211,0.4521694779396057,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9990000128746032,0.8890232443809509,0.5621368288993835,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7507349252700806,0.3334400951862335,0.3216831684112549,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.6299134492874146,0.1936982423067093,0.9008848667144777,284.7882385253906,284.95001220703125,296.9923400878906,287.97625732421875,297.05340576171875,297.071044921875,284.7861328125,1.0,0.612796425819397,0.321964293718338,0.321964293718338,1.0,1.0,-3.051365375518799,0.6860284209251404,2.3653371334075928,-0.0041611581109464,0.8967467546463013,0.8967467546463013,0.0,215.4929351806641,200.0,40551.3984375,0.0,2741.078857421875,1.0,280.6578369140625,283.3187561035156,291.0027770996094,293.629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36164.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594323039054872,1.0,0.0,0.0,3.647345304489136,3.647369384765625,8.876608035279787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.8720703125,0.0,1531.444091796875,1895.4371337890625,0.0,3947.523681640625,0.9047814011573792,1.0,0.0,3.0,1.0,0.0
12247320,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7498795986175537,0.3320257663726806,0.3043936789035797,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8397941589355469,0.4719076156616211,0.4521694779396057,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9990000128746032,0.8890232443809509,0.5621368288993835,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.7507349252700806,0.3334400951862335,0.3216831684112549,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.6299134492874146,0.1936982423067093,0.9008848667144777,284.7882385253906,284.95001220703125,296.9923400878906,287.97625732421875,297.05340576171875,297.071044921875,284.7861328125,1.0,0.612796425819397,0.321964293718338,0.321964293718338,1.0,1.0,-3.051365375518799,0.6860284209251404,2.3653371334075928,-0.0041611581109464,0.8967467546463013,0.8967467546463013,0.0,215.4929351806641,200.0,40551.3984375,0.0,2741.078857421875,1.0,280.6578369140625,283.3187561035156,291.0027770996094,293.629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36164.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594323039054872,1.0,0.0,0.0,3.647345304489136,3.647369384765625,8.876608035279787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.8720703125,0.0,1531.444091796875,1895.4371337890625,0.0,3947.523681640625,0.9047814011573792,1.0,0.0,3.0,1.0,0.0
12247380,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.749814510345459,0.3294826447963714,0.3017197251319885,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8399403095245361,0.4684885740280151,0.4485666751861572,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.8884552121162415,0.5573498606681824,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7510539889335632,0.3313085734844208,0.3193661868572235,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.629318118095398,0.191625714302063,0.8905161619186401,284.9315490722656,284.95001220703125,296.9346008300781,287.9496765136719,297.03515625,297.0641784667969,284.9315795898437,1.0,0.6068464517593384,0.3226372003555298,0.3226372003555298,1.0,1.0,-3.0228278636932373,0.6794871091842651,2.3433408737182617,-0.0040528802201151,0.8977102637290955,0.8977102637290955,0.0,211.74449157714844,203.0,39169.046875,0.0,2666.0849609375,1.0,280.942138671875,283.50933837890625,290.9002990722656,293.39337158203125,293.1499938964844,293.1499938964844,281.25,36057.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459016919136048,1.0,0.0,0.0,3.644534111022949,3.64455819129944,8.8629303718335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.35498046875,0.0,1527.52734375,1895.4371337890625,0.0,3825.967041015625,0.9041030406951904,1.0,0.0,3.0,1.0,0.0
12247440,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.749814510345459,0.3294826447963714,0.3017197251319885,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8399403095245361,0.4684885740280151,0.4485666751861572,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.8884552121162415,0.5573498606681824,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7510539889335632,0.3313085734844208,0.3193661868572235,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.629318118095398,0.191625714302063,0.8905161619186401,284.9315490722656,284.95001220703125,296.9346008300781,287.9496765136719,297.03515625,297.0641784667969,284.9315795898437,1.0,0.6068464517593384,0.3226372003555298,0.3226372003555298,1.0,1.0,-3.0228278636932373,0.6794871091842651,2.3433408737182617,-0.0040528802201151,0.8977102637290955,0.8977102637290955,0.0,211.74449157714844,203.0,39169.046875,0.0,2666.0849609375,1.0,280.942138671875,283.50933837890625,290.9002990722656,293.39337158203125,293.1499938964844,293.1499938964844,281.25,36057.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459016919136048,1.0,0.0,0.0,3.644534111022949,3.64455819129944,8.8629303718335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.35498046875,0.0,1527.52734375,1895.4371337890625,0.0,3825.967041015625,0.9041030406951904,1.0,0.0,3.0,1.0,0.0
12247500,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7497448921203613,0.3286026418209076,0.3007680475711822,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8398656845092773,0.4671713709831238,0.4471553862094879,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.8892775774002075,0.5557530522346497,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7510942816734314,0.3305448889732361,0.3185043632984161,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6289540529251099,0.1908117681741714,0.8863230347633362,285.05780029296875,284.95001220703125,296.9057312011719,287.93634033203125,297.0320129394531,297.0684509277344,285.0650329589844,1.0,0.6050340533256531,0.3229736685752868,0.3229736685752868,1.0,1.0,-3.0119781494140625,0.6772254705429077,2.3347527980804443,-0.0039770579896867,0.8996439576148987,0.8996439576148987,0.0,210.4398803710937,203.0,38083.5078125,0.0,2638.525146484375,1.0,281.1986389160156,283.67803955078125,290.845703125,293.21405029296875,293.1499938964844,293.1499938964844,281.25,35958.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347059726715088,1.0,0.0,0.0,3.64545488357544,3.6454789638519287,8.867409633239731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.52490234375,0.0,1527.8104248046875,1895.4371337890625,0.0,3724.19921875,0.904278576374054,1.0,0.0,3.0,1.0,0.0
12247560,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7495676279067993,0.3279062509536743,0.300091028213501,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8396061658859253,0.4660576283931732,0.4460406303405761,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9990000128746032,0.8903087973594666,0.5549119710922241,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7509838938713074,0.3299466371536255,0.3178768754005432,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.6285099983215332,0.1901337206363678,0.88298499584198,285.0967712402344,284.95001220703125,296.8768615722656,287.9230041503906,297.0305480957031,297.0750427246094,285.0973205566406,1.0,0.603692352771759,0.3233532607555389,0.3233532607555389,1.0,1.0,-3.004041910171509,0.6759285926818848,2.328113317489624,-0.0034809582866728,0.9010560512542723,0.9010560512542723,0.0,209.67027282714844,206.0,37872.14453125,0.0,2619.4140625,1.0,281.2418518066406,283.720703125,290.851318359375,293.2464904785156,293.1499938964844,293.1499938964844,280.95001220703125,35875.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281469583511353,1.0,0.0,0.0,3.648574352264404,3.6485984325408936,8.882591373549076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.578125,0.0,1530.6534423828125,1895.4371337890625,0.0,3664.14453125,0.9048874974250792,1.0,0.0,3.0,1.0,0.0
