time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247620,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7473862171173096,0.3251284956932068,0.29804727435112,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8373042345046997,0.4625351428985595,0.443179041147232,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.8894298672676086,0.5561922788619995,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.749161422252655,0.3278070092201233,0.316202849149704,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.626387894153595,0.1882312595844268,0.8755063414573669,284.9103088378906,284.95001220703125,296.819091796875,287.896240234375,297.0109558105469,297.06671142578125,284.9081726074219,1.0,0.6019508838653564,0.3241124153137207,0.3241124153137207,1.0,1.0,-2.988685607910156,0.6734810471534729,2.315204620361328,-0.0023055360652506,0.8990444540977478,0.8990444540977478,0.0,209.7744903564453,209.0,38715.1484375,0.0,2590.7919921875,1.0,280.95782470703125,283.4974060058594,290.9283142089844,293.4361572265625,293.1499938964844,293.1499938964844,281.25,36014.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388891458511353,1.0,0.0,0.0,3.648921489715576,3.6489453315734863,8.884281896825996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.99169921875,0.0,1532.074462890625,1895.4371337890625,0.0,3762.33935546875,0.9050331711769104,1.0,0.0,3.0,1.0,0.0
12247680,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7473862171173096,0.3251284956932068,0.29804727435112,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8373042345046997,0.4625351428985595,0.443179041147232,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.8894298672676086,0.5561922788619995,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.749161422252655,0.3278070092201233,0.316202849149704,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.626387894153595,0.1882312595844268,0.8755063414573669,284.9103088378906,284.95001220703125,296.819091796875,287.896240234375,297.0109558105469,297.06671142578125,284.9081726074219,1.0,0.6019508838653564,0.3241124153137207,0.3241124153137207,1.0,1.0,-2.988685607910156,0.6734810471534729,2.315204620361328,-0.0023055360652506,0.8990444540977478,0.8990444540977478,0.0,209.7744903564453,209.0,38715.1484375,0.0,2590.7919921875,1.0,280.95782470703125,283.4974060058594,290.9283142089844,293.4361572265625,293.1499938964844,293.1499938964844,281.25,36014.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388891458511353,1.0,0.0,0.0,3.648921489715576,3.6489453315734863,8.884281896825996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.99169921875,0.0,1532.074462890625,1895.4371337890625,0.0,3762.33935546875,0.9050331711769104,1.0,0.0,3.0,1.0,0.0
12247740,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7440907955169678,0.3227798640727997,0.2957450747489929,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8337946534156799,0.4593295454978943,0.4399858713150024,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9990000128746032,0.8882429003715515,0.559654951095581,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7462008595466614,0.3258313834667206,0.3142369985580444,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6232481002807617,0.1863542646169662,0.8669816255569458,285.06158447265625,284.95001220703125,296.7613220214844,287.869384765625,296.9920959472656,297.05914306640625,285.0621337890625,1.0,0.6009349226951599,0.3248715698719024,0.3248715698719024,1.0,1.0,-2.9736263751983643,0.6711066961288452,2.3025197982788086,-0.0012236543698236,0.901780903339386,0.901780903339386,0.0,211.0847930908203,212.0,37490.90625,0.0,2569.08935546875,1.0,281.2421569824219,283.6934509277344,290.8269958496094,293.2137451171875,293.1499938964844,293.1499938964844,280.95001220703125,35885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268309473991394,1.0,0.0,0.0,3.652458906173706,3.652482748031616,8.901515116122027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.38525390625,0.0,1535.046630859375,1895.4371337890625,0.0,3652.059814453125,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12247800,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7440907955169678,0.3227798640727997,0.2957450747489929,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8337946534156799,0.4593295454978943,0.4399858713150024,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9990000128746032,0.8882429003715515,0.559654951095581,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7462008595466614,0.3258313834667206,0.3142369985580444,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6232481002807617,0.1863542646169662,0.8669816255569458,285.06158447265625,284.95001220703125,296.7613220214844,287.869384765625,296.9920959472656,297.05914306640625,285.0621337890625,1.0,0.6009349226951599,0.3248715698719024,0.3248715698719024,1.0,1.0,-2.9736263751983643,0.6711066961288452,2.3025197982788086,-0.0012236543698236,0.901780903339386,0.901780903339386,0.0,211.0847930908203,212.0,37490.90625,0.0,2569.08935546875,1.0,281.2421569824219,283.6934509277344,290.8269958496094,293.2137451171875,293.1499938964844,293.1499938964844,280.95001220703125,35885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268309473991394,1.0,0.0,0.0,3.652458906173706,3.652482748031616,8.901515116122027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.38525390625,0.0,1535.046630859375,1895.4371337890625,0.0,3652.059814453125,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12247860,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7403132319450378,0.3196656703948974,0.2933959662914276,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297455310821533,0.455403208732605,0.4367457926273346,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8849228620529175,0.5642931461334229,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.742767870426178,0.3233323991298675,0.3122437000274658,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.619648814201355,0.184157520532608,0.8584056496620178,284.8746643066406,284.95001220703125,296.7035827636719,287.84246826171875,296.9642944335937,297.0401916503906,284.87255859375,1.0,0.6004499197006226,0.325543075799942,0.325543075799942,1.0,1.0,-2.9597833156585693,0.6688355803489685,2.290947675704956,-0.0001848096580943,0.8992891311645508,0.8992891311645508,0.0,213.1127319335937,200.0,38329.1796875,0.0,2553.434326171875,1.0,280.95782470703125,283.4700622558594,290.8782653808594,293.36737060546875,293.1499938964844,293.1499938964844,281.25,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378528594970704,1.0,0.0,0.0,3.651734113693237,3.651757955551148,8.897982866074017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.390625,0.0,1535.42333984375,1895.4371337890625,0.0,3752.9033203125,0.9056804180145264,1.0,0.0,3.0,1.0,0.0
12247920,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7403132319450378,0.3196656703948974,0.2933959662914276,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8297455310821533,0.455403208732605,0.4367457926273346,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8849228620529175,0.5642931461334229,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.742767870426178,0.3233323991298675,0.3122437000274658,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.619648814201355,0.184157520532608,0.8584056496620178,284.8746643066406,284.95001220703125,296.7035827636719,287.84246826171875,296.9642944335937,297.0401916503906,284.87255859375,1.0,0.6004499197006226,0.325543075799942,0.325543075799942,1.0,1.0,-2.9597833156585693,0.6688355803489685,2.290947675704956,-0.0001848096580943,0.8992891311645508,0.8992891311645508,0.0,213.1127319335937,200.0,38329.1796875,0.0,2553.434326171875,1.0,280.95782470703125,283.4700622558594,290.8782653808594,293.36737060546875,293.1499938964844,293.1499938964844,281.25,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378528594970704,1.0,0.0,0.0,3.651734113693237,3.651757955551148,8.897982866074017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.390625,0.0,1535.42333984375,1895.4371337890625,0.0,3752.9033203125,0.9056804180145264,1.0,0.0,3.0,1.0,0.0
12247980,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7395774126052856,0.3171015083789825,0.2907447218894958,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8291181325912476,0.4519168734550476,0.4331251978874206,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8827411532402039,0.5609794855117798,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7423656582832336,0.3210998177528381,0.309874951839447,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6184119582176208,0.1820521801710128,0.8481020927429199,285.020263671875,284.95001220703125,296.64581298828125,287.81549072265625,296.9436950683594,297.0302124023437,285.02032470703125,1.0,0.5952072739601135,0.3262145519256592,0.3262145519256592,1.0,1.0,-2.933042526245117,0.6626802682876587,2.270362377166748,-5.1856062782462686e-05,0.9014507532119752,0.9014507532119752,0.0,210.26806640625,188.0,37003.65625,0.0,2489.655517578125,1.0,281.2421875,283.6613464355469,290.7689819335937,293.1299133300781,293.1499938964844,293.1499938964844,280.95001220703125,35929.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248220324516296,1.0,0.0,0.0,3.653675317764282,3.653699398040772,8.907446158445964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.17041015625,0.0,1536.73583984375,1895.4371337890625,0.0,3633.5908203125,0.906059503555298,1.0,0.0,3.0,1.0,0.0
12248040,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7395774126052856,0.3171015083789825,0.2907447218894958,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8291181325912476,0.4519168734550476,0.4331251978874206,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8827411532402039,0.5609794855117798,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7423656582832336,0.3210998177528381,0.309874951839447,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6184119582176208,0.1820521801710128,0.8481020927429199,285.020263671875,284.95001220703125,296.64581298828125,287.81549072265625,296.9436950683594,297.0302124023437,285.02032470703125,1.0,0.5952072739601135,0.3262145519256592,0.3262145519256592,1.0,1.0,-2.933042526245117,0.6626802682876587,2.270362377166748,-5.1856062782462686e-05,0.9014507532119752,0.9014507532119752,0.0,210.26806640625,188.0,37003.65625,0.0,2489.655517578125,1.0,281.2421875,283.6613464355469,290.7689819335937,293.1299133300781,293.1499938964844,293.1499938964844,280.95001220703125,35929.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248220324516296,1.0,0.0,0.0,3.653675317764282,3.653699398040772,8.907446158445964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.17041015625,0.0,1536.73583984375,1895.4371337890625,0.0,3633.5908203125,0.906059503555298,1.0,0.0,3.0,1.0,0.0
12248100,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7403853535652161,0.3156707286834717,0.2895741462707519,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8300707340240479,0.4500433504581451,0.4314659535884857,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.8820253610610962,0.5567688941955566,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7433032393455505,0.3198926448822021,0.3087872862815857,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.618757426738739,0.1809740662574768,0.8431882858276367,284.881591796875,284.95001220703125,296.616943359375,287.8019714355469,296.934814453125,297.0271911621094,284.8720397949219,1.0,0.5915586352348328,0.3265503048896789,0.3265503048896789,1.0,1.0,-2.9173717498779297,0.658902645111084,2.2584691047668457,-0.0001891828869702,0.899670422077179,0.899670422077179,0.0,207.3673553466797,188.0,37737.86328125,0.0,2446.602294921875,1.0,280.99859619140625,283.4864807128906,290.8266906738281,293.3130798339844,293.1499938964844,293.1499938964844,280.95001220703125,36015.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309017062187196,1.0,0.0,0.0,3.653452634811402,3.65347671508789,8.906360449145723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.89794921875,0.0,1537.127197265625,1895.4371337890625,0.0,3689.403564453125,0.9060152769088744,1.0,0.0,3.0,1.0,0.0
12248160,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7410976886749268,0.3138562738895416,0.2879836559295654,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8310396075248718,0.4477887153625488,0.4293862283229828,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.8809959888458252,0.5520095825195312,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7442425489425659,0.3183813989162445,0.3073781132698059,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.6190961003303528,0.179714947938919,0.837397038936615,284.81890869140625,284.95001220703125,296.5881042480469,287.7884521484375,296.92364501953125,297.02117919921875,284.8160095214844,1.0,0.5873004198074341,0.3269889950752258,0.3269889950752258,1.0,1.0,-2.8985908031463623,0.6544442772865295,2.244146585464477,-0.0003100764588452,0.8981267809867859,0.8981267809867859,0.0,204.0720672607422,191.0,37640.67578125,0.0,2396.43115234375,1.0,280.95770263671875,283.42645263671875,290.817138671875,293.2689819335937,293.1499938964844,293.1499938964844,281.25,36110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343979954719543,1.0,0.0,0.0,3.650559425354004,3.650583505630493,8.892259302228922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.97216796875,0.0,1534.6160888671875,1895.4371337890625,0.0,3721.386474609375,0.9054606556892396,1.0,0.0,3.0,1.0,0.0
12248220,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7404307723045349,0.3112483322620392,0.2852682173252105,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8304796814918518,0.4442034065723419,0.4256406724452972,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.8806777596473694,0.5483819842338562,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7438344359397888,0.3159752786159515,0.3048270642757416,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6178706288337708,0.1775806695222854,0.8268274664878845,284.96246337890625,284.95001220703125,296.5304260253906,287.7613525390625,296.910400390625,297.02081298828125,284.9627685546875,1.0,0.5825029611587524,0.3278663158416748,0.3278663158416748,1.0,1.0,-2.8706765174865723,0.6484360098838806,2.222240447998047,-0.0001448857801733,0.8994790315628052,0.8994790315628052,0.0,201.05718994140625,194.0,36299.8203125,0.0,2332.138916015625,1.0,281.2421569824219,283.6177062988281,290.7057800292969,293.0232849121094,293.1499938964844,293.1499938964844,281.54998779296875,36008.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194249510765076,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887160447557108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.0654296875,0.0,1532.6893310546875,1895.4371337890625,0.0,3583.850341796875,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12248280,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7404307723045349,0.3112483322620392,0.2852682173252105,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8304796814918518,0.4442034065723419,0.4256406724452972,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.8806777596473694,0.5483819842338562,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7438344359397888,0.3159752786159515,0.3048270642757416,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6178706288337708,0.1775806695222854,0.8268274664878845,284.96246337890625,284.95001220703125,296.5304260253906,287.7613525390625,296.910400390625,297.02081298828125,284.9627685546875,1.0,0.5825029611587524,0.3278663158416748,0.3278663158416748,1.0,1.0,-2.8706765174865723,0.6484360098838806,2.222240447998047,-0.0001448857801733,0.8994790315628052,0.8994790315628052,0.0,201.05718994140625,194.0,36299.8203125,0.0,2332.138916015625,1.0,281.2421569824219,283.6177062988281,290.7057800292969,293.0232849121094,293.1499938964844,293.1499938964844,281.54998779296875,36008.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194249510765076,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887160447557108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.0654296875,0.0,1532.6893310546875,1895.4371337890625,0.0,3583.850341796875,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12248340,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7395148277282715,0.3095759153366089,0.283592164516449,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8293555974960327,0.4415808022022247,0.4229744076728821,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9990000128746032,0.8812336921691895,0.5473273992538452,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7429381012916565,0.3142902553081512,0.3030768930912018,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6163269281387329,0.1759649813175201,0.818970263004303,285.1306457519531,284.95001220703125,296.4728088378906,287.7342529296875,296.90350341796875,297.0289001464844,285.1312561035156,1.0,0.5797162652015686,0.3287436664104461,0.3287436664104461,1.0,1.0,-2.852635145187378,0.6453536748886108,2.2072815895080566,0.0008779800846241,0.9033018946647644,0.9033018946647644,0.0,199.81797790527344,197.0,35041.01953125,0.0,2294.593017578125,1.0,281.5417785644531,283.83087158203125,290.6551208496094,292.8766174316406,293.1499938964844,293.1499938964844,281.25,35825.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999798893928528,1.0,0.0,0.0,3.655426502227783,3.655450582504273,8.915986313695612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.97216796875,0.0,1537.9063720703125,1895.4371337890625,0.0,3403.39697265625,0.9063858389854432,1.0,0.0,3.0,1.0,0.0
12248400,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7395148277282715,0.3095759153366089,0.283592164516449,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8293555974960327,0.4415808022022247,0.4229744076728821,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9990000128746032,0.8812336921691895,0.5473273992538452,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7429381012916565,0.3142902553081512,0.3030768930912018,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6163269281387329,0.1759649813175201,0.818970263004303,285.1306457519531,284.95001220703125,296.4728088378906,287.7342529296875,296.90350341796875,297.0289001464844,285.1312561035156,1.0,0.5797162652015686,0.3287436664104461,0.3287436664104461,1.0,1.0,-2.852635145187378,0.6453536748886108,2.2072815895080566,0.0008779800846241,0.9033018946647644,0.9033018946647644,0.0,199.81797790527344,197.0,35041.01953125,0.0,2294.593017578125,1.0,281.5417785644531,283.83087158203125,290.6551208496094,292.8766174316406,293.1499938964844,293.1499938964844,281.25,35825.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999798893928528,1.0,0.0,0.0,3.655426502227783,3.655450582504273,8.915986313695612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.97216796875,0.0,1537.9063720703125,1895.4371337890625,0.0,3403.39697265625,0.9063858389854432,1.0,0.0,3.0,1.0,0.0
12248460,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7369752526283264,0.3067318201065063,0.2814933061599731,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.826580822467804,0.4378923773765564,0.4199602305889129,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.8788055181503296,0.5493225455284119,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7405847907066345,0.3118403553962707,0.3011168539524078,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6135576963424683,0.1739461869001388,0.8109940886497498,284.94140625,284.95001220703125,296.4152526855469,287.7071228027344,296.88336181640625,297.0202331542969,284.93914794921875,1.0,0.578187108039856,0.3297730088233948,0.3297730088233948,1.0,1.0,-2.836949348449707,0.643339991569519,2.1936092376708984,0.0025848147924989,0.9016883373260498,0.9016883373260498,0.0,200.31607055664065,200.0,35861.43359375,0.0,2269.881591796875,1.0,281.2577819824219,283.60479736328125,290.7397766113281,293.0713806152344,293.1499938964844,293.1499938964844,280.95001220703125,35964.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109646677970886,1.0,0.0,0.0,3.657641649246216,3.657665729522705,8.926795658226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.8798828125,0.0,1541.42041015625,1895.4371337890625,0.0,3505.55419921875,0.9069494009017944,1.0,0.0,3.0,1.0,0.0
12248520,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7369752526283264,0.3067318201065063,0.2814933061599731,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.826580822467804,0.4378923773765564,0.4199602305889129,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.8788055181503296,0.5493225455284119,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7405847907066345,0.3118403553962707,0.3011168539524078,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6135576963424683,0.1739461869001388,0.8109940886497498,284.94140625,284.95001220703125,296.4152526855469,287.7071228027344,296.88336181640625,297.0202331542969,284.93914794921875,1.0,0.578187108039856,0.3297730088233948,0.3297730088233948,1.0,1.0,-2.836949348449707,0.643339991569519,2.1936092376708984,0.0025848147924989,0.9016883373260498,0.9016883373260498,0.0,200.31607055664065,200.0,35861.43359375,0.0,2269.881591796875,1.0,281.2577819824219,283.60479736328125,290.7397766113281,293.0713806152344,293.1499938964844,293.1499938964844,280.95001220703125,35964.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109646677970886,1.0,0.0,0.0,3.657641649246216,3.657665729522705,8.926795658226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.8798828125,0.0,1541.42041015625,1895.4371337890625,0.0,3505.55419921875,0.9069494009017944,1.0,0.0,3.0,1.0,0.0
12248580,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7330338358879089,0.3033393025398254,0.2787610292434692,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.82244473695755,0.4337348341941833,0.416391909122467,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9990000128746032,0.8738147020339966,0.5535083413124084,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7369732856750488,0.3089495003223419,0.2986822128295898,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.6095309853553772,0.1716737449169159,0.8019101619720459,284.7433166503906,284.95001220703125,296.366455078125,287.6840515136719,296.85699462890625,297.00079345703125,284.739990234375,1.0,0.577244222164154,0.3306466341018677,0.3306466341018677,1.0,1.0,-2.82056736946106,0.6406903266906738,2.1798770427703857,0.0037812369409948,0.8976743817329407,0.8976743817329407,0.0,201.9800567626953,200.0,36685.5859375,0.0,2249.80615234375,1.0,280.9642639160156,283.37060546875,290.7536926269531,293.16680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36173.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257554411888124,1.0,0.0,0.0,3.652526617050171,3.65255069732666,8.901846513253986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.89990234375,0.0,1537.281494140625,1895.4371337890625,0.0,3642.175537109375,0.9059350490570068,1.0,0.0,3.0,1.0,0.0
12248640,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7322164177894592,0.3027086555957794,0.2782087624073028,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8215860724449158,0.4329568147659302,0.4156799912452698,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.9990000128746032,0.872742235660553,0.5544141530990601,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7362216711044312,0.3084007203578949,0.2981874644756317,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.6086820960044861,0.171238511800766,0.8000830411911011,284.7338256835937,284.95001220703125,296.3577575683594,287.6799621582031,296.85235595703125,296.99737548828125,284.7315979003906,1.0,0.5770871639251709,0.3308023810386657,0.3308023810386657,1.0,1.0,-2.817346334457397,0.640124499797821,2.177221775054932,0.0039625903591513,0.8971205949783325,0.8971205949783325,0.0,202.3542022705078,188.0,36663.57421875,0.0,2246.10498046875,1.0,280.9582214355469,283.36187744140625,290.73956298828125,293.1428527832031,293.1499938964844,293.1499938964844,281.25,36197.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267074465751648,1.0,0.0,0.0,3.6510820388793945,3.651106119155884,8.894805887393886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.8125,0.0,1535.8482666015625,1895.4371337890625,0.0,3650.92529296875,0.9056349992752076,1.0,0.0,3.0,1.0,0.0
12248700,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7309435606002808,0.300981730222702,0.2764374911785126,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8203356862068176,0.4307057857513428,0.4133544266223907,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.8698053359985352,0.5540034174919128,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7351300120353699,0.3068119287490845,0.2965410649776459,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6071244478225708,0.1699216067790985,0.7937881350517273,284.8486022949219,284.95001220703125,296.3290710449219,287.6663818359375,296.8402404785156,296.9901428222656,284.8561096191406,1.0,0.5745538473129272,0.3313170373439789,0.3313170373439789,1.0,1.0,-2.8023951053619385,0.636935293674469,2.165459632873535,0.0043170186690986,0.8975290656089783,0.8975290656089783,0.0,201.5900421142578,188.0,35621.890625,0.0,2217.048583984375,1.0,281.20135498046875,283.51861572265625,290.6344909667969,292.8895568847656,293.1499938964844,293.1499938964844,281.25,36156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188419580459596,1.0,0.0,0.0,3.647804021835327,3.647827863693237,8.87884084477264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.52587890625,0.0,1531.8973388671875,1895.4371337890625,0.0,3578.4677734375,0.9049295783042908,1.0,0.0,3.0,1.0,0.0
12248760,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7310096621513367,0.2996826767921448,0.2750707268714905,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8204747438430786,0.4288603067398071,0.4114125669002533,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.8680158257484436,0.5511025190353394,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7352603077888489,0.3055271804332733,0.2951573729515075,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6067008376121521,0.1687956005334854,0.7881009578704834,284.8838195800781,284.95001220703125,296.3003845214844,287.6528015136719,296.8320617675781,296.9879455566406,284.8839111328125,1.0,0.5712734460830688,0.3317873775959015,0.3317873775959015,1.0,1.0,-2.786435604095459,0.6333231925964355,2.1531124114990234,0.0043616597540676,0.8974853754043579,0.8974853754043579,0.0,199.43858337402344,176.0,35341.3046875,0.0,2179.9765625,1.0,281.2422790527344,283.5572509765625,290.60302734375,292.8677062988281,293.1499938964844,293.1499938964844,281.54998779296875,36107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124936461448668,1.0,0.0,0.0,3.6463797092437744,3.646403789520264,8.871908789842564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.92431640625,0.0,1529.9451904296875,1895.4371337890625,0.0,3519.7314453125,0.9045485258102416,1.0,0.0,3.0,1.0,0.0
12248820,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7335526943206787,0.2977482974529266,0.2729451656341553,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.823323667049408,0.4258575439453125,0.4081670045852661,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.8674266934394836,0.5407187938690186,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7378170490264893,0.3034883439540863,0.2928586304187774,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6080723404884338,0.1669305264949798,0.7781322002410889,285.0440979003906,284.95001220703125,296.2430725097656,287.6256408691406,296.82177734375,296.9913330078125,285.04400634765625,1.0,0.5630263090133667,0.3327279984951019,0.3327279984951019,1.0,1.0,-2.752760171890259,0.6255097389221191,2.12725043296814,0.0042466013692319,0.9001106023788452,0.9001106023788452,0.0,192.6680450439453,179.0,33945.015625,0.0,2092.471923828125,1.0,281.5417175292969,283.7643127441406,290.54150390625,292.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,35938.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919112086296082,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880463155946927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.90478515625,0.0,1530.636962890625,1895.4371337890625,0.0,3328.07666015625,0.9048307538032532,1.0,0.0,3.0,1.0,0.0
12248880,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7335526943206787,0.2977482974529266,0.2729451656341553,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.823323667049408,0.4258575439453125,0.4081670045852661,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.8674266934394836,0.5407187938690186,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7378170490264893,0.3034883439540863,0.2928586304187774,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6080723404884338,0.1669305264949798,0.7781322002410889,285.0440979003906,284.95001220703125,296.2430725097656,287.6256408691406,296.82177734375,296.9913330078125,285.04400634765625,1.0,0.5630263090133667,0.3327279984951019,0.3327279984951019,1.0,1.0,-2.752760171890259,0.6255097389221191,2.12725043296814,0.0042466013692319,0.9001106023788452,0.9001106023788452,0.0,192.6680450439453,179.0,33945.015625,0.0,2092.471923828125,1.0,281.5417175292969,283.7643127441406,290.54150390625,292.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,35938.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919112086296082,1.0,0.0,0.0,3.648137092590332,3.648161172866821,8.880463155946927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.90478515625,0.0,1530.636962890625,1895.4371337890625,0.0,3328.07666015625,0.9048307538032532,1.0,0.0,3.0,1.0,0.0
12248940,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.734701931476593,0.2963357865810394,0.2714731693267822,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8244370222091675,0.4234538376331329,0.4056702554225921,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9990000128746032,0.869203507900238,0.5350831151008606,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7388898730278015,0.3019132614135742,0.2911638617515564,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.608224630355835,0.1654490828514099,0.7705617547035217,285.2132873535156,284.95001220703125,296.1859130859375,287.5984802246094,296.81787109375,297.0032958984375,285.2137756347656,1.0,0.558341920375824,0.3336686491966247,0.3336686491966247,1.0,1.0,-2.730067729949951,0.6210094690322876,2.109058141708374,0.0047885267995297,0.9050312638282776,0.9050312638282776,0.0,188.8801727294922,182.0,32754.041015625,0.0,2038.166748046875,1.0,281.8417663574219,283.9803466796875,290.5133361816406,292.5896911621094,293.1499938964844,293.1499938964844,281.54998779296875,35732.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715398907661438,1.0,0.0,0.0,3.657454490661621,3.6574783325195312,8.925881616050901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.404296875,0.0,1539.472412109375,1895.4371337890625,0.0,3137.25537109375,0.9067779183387756,1.0,0.0,3.0,1.0,0.0
12249000,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.734701931476593,0.2963357865810394,0.2714731693267822,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8244370222091675,0.4234538376331329,0.4056702554225921,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9990000128746032,0.869203507900238,0.5350831151008606,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7388898730278015,0.3019132614135742,0.2911638617515564,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.608224630355835,0.1654490828514099,0.7705617547035217,285.2132873535156,284.95001220703125,296.1859130859375,287.5984802246094,296.81787109375,297.0032958984375,285.2137756347656,1.0,0.558341920375824,0.3336686491966247,0.3336686491966247,1.0,1.0,-2.730067729949951,0.6210094690322876,2.109058141708374,0.0047885267995297,0.9050312638282776,0.9050312638282776,0.0,188.8801727294922,182.0,32754.041015625,0.0,2038.166748046875,1.0,281.8417663574219,283.9803466796875,290.5133361816406,292.5896911621094,293.1499938964844,293.1499938964844,281.54998779296875,35732.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715398907661438,1.0,0.0,0.0,3.657454490661621,3.6574783325195312,8.925881616050901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.404296875,0.0,1539.472412109375,1895.4371337890625,0.0,3137.25537109375,0.9067779183387756,1.0,0.0,3.0,1.0,0.0
12249060,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7332912683486938,0.2936133444309234,0.269456535577774,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8228739500045776,0.4198543727397918,0.4027090072631836,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.8677528500556946,0.5344245433807373,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7375912070274353,0.299457311630249,0.2891643345355987,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6062472462654114,0.1634982824325561,0.7626665830612183,285.0127258300781,284.95001220703125,296.1288452148437,287.57135009765625,296.8038635253906,297.0027770996094,285.0101623535156,1.0,0.5555890798568726,0.3349096775054931,0.3349096775054931,1.0,1.0,-2.7114059925079346,0.6184390187263489,2.0929670333862305,0.0065803583711385,0.904277801513672,0.904277801513672,0.0,187.8786163330078,185.0,33428.3515625,0.0,2003.8436279296875,1.0,281.5577392578125,283.7426147460937,290.6078796386719,292.7908935546875,293.1499938964844,293.1499938964844,281.25,35867.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836858868598938,1.0,0.0,0.0,3.663300514221192,3.6633245944976807,8.954438612818194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.1171875,0.0,1547.0224609375,1895.4371337890625,0.0,3251.11279296875,0.9081494212150574,1.0,0.0,3.0,1.0,0.0
12249120,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7332912683486938,0.2936133444309234,0.269456535577774,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8228739500045776,0.4198543727397918,0.4027090072631836,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.8677528500556946,0.5344245433807373,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7375912070274353,0.299457311630249,0.2891643345355987,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6062472462654114,0.1634982824325561,0.7626665830612183,285.0127258300781,284.95001220703125,296.1288452148437,287.57135009765625,296.8038635253906,297.0027770996094,285.0101623535156,1.0,0.5555890798568726,0.3349096775054931,0.3349096775054931,1.0,1.0,-2.7114059925079346,0.6184390187263489,2.0929670333862305,0.0065803583711385,0.904277801513672,0.904277801513672,0.0,187.8786163330078,185.0,33428.3515625,0.0,2003.8436279296875,1.0,281.5577392578125,283.7426147460937,290.6078796386719,292.7908935546875,293.1499938964844,293.1499938964844,281.25,35867.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836858868598938,1.0,0.0,0.0,3.663300514221192,3.6633245944976807,8.954438612818194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.1171875,0.0,1547.0224609375,1895.4371337890625,0.0,3251.11279296875,0.9081494212150574,1.0,0.0,3.0,1.0,0.0
12249180,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7291263937950134,0.2896736860275268,0.2662128806114197,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8184992074966431,0.4149690270423889,0.3984409272670746,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9990000128746032,0.8620513677597046,0.5378400683403015,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7337687015533447,0.2959847152233124,0.2861670255661011,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.601714551448822,0.1608708053827285,0.751905620098114,284.8017883300781,284.95001220703125,296.0719299316406,287.54425048828125,296.77984619140625,296.9891357421875,284.7994079589844,1.0,0.5537391901016235,0.3361506760120392,0.3361506760120392,1.0,1.0,-2.689952850341797,0.6149944067001343,2.074958324432373,0.0081182867288589,0.90059494972229,0.90059494972229,0.0,188.9226837158203,188.0,34217.75,0.0,1974.9375,1.0,281.2581481933594,283.4959411621094,290.60919189453125,292.8634033203125,293.1499938964844,293.1499938964844,280.95001220703125,36094.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006526470184326,1.0,0.0,0.0,3.660569667816162,3.6605937480926514,8.941093483372242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.16796875,0.0,1545.668701171875,1895.4371337890625,0.0,3409.667236328125,0.9076865315437316,1.0,0.0,3.0,1.0,0.0
12249240,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7291263937950134,0.2896736860275268,0.2662128806114197,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8184992074966431,0.4149690270423889,0.3984409272670746,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9990000128746032,0.8620513677597046,0.5378400683403015,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7337687015533447,0.2959847152233124,0.2861670255661011,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.601714551448822,0.1608708053827285,0.751905620098114,284.8017883300781,284.95001220703125,296.0719299316406,287.54425048828125,296.77984619140625,296.9891357421875,284.7994079589844,1.0,0.5537391901016235,0.3361506760120392,0.3361506760120392,1.0,1.0,-2.689952850341797,0.6149944067001343,2.074958324432373,0.0081182867288589,0.90059494972229,0.90059494972229,0.0,188.9226837158203,188.0,34217.75,0.0,1974.9375,1.0,281.2581481933594,283.4959411621094,290.60919189453125,292.8634033203125,293.1499938964844,293.1499938964844,280.95001220703125,36094.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006526470184326,1.0,0.0,0.0,3.660569667816162,3.6605937480926514,8.941093483372242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.16796875,0.0,1545.668701171875,1895.4371337890625,0.0,3409.667236328125,0.9076865315437316,1.0,0.0,3.0,1.0,0.0
12249300,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.7265382409095764,0.2874940633773803,0.2643966674804687,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.8157373070716858,0.4122696816921234,0.3960579931735992,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.9990000128746032,0.85800701379776,0.540363609790802,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7313652634620667,0.2940417826175689,0.284466952085495,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.598859965801239,0.1593890339136123,0.745804488658905,284.6521301269531,284.95001220703125,296.0435485839844,287.5307312011719,296.7686462402344,296.9832763671875,284.6415405273437,1.0,0.55299311876297,0.3367711901664734,0.3367711901664734,1.0,1.0,-2.678565502166748,0.6130515933036804,2.065514087677002,0.0088071450591087,0.8971660137176514,0.8971660137176514,0.0,189.859375,188.0,34996.90234375,0.0,1961.4842529296875,1.0,281.00103759765625,283.30841064453125,290.619873046875,292.9736633300781,293.1499938964844,293.1499938964844,280.95001220703125,36239.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91079443693161,1.0,0.0,0.0,3.655671834945679,3.655695915222168,8.91718343609682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.17578125,0.0,1541.2838134765625,1895.4371337890625,0.0,3503.974853515625,0.9066529273986816,1.0,0.0,3.0,1.0,0.0
12249360,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.7235993146896362,0.2851708829402923,0.2624050080776214,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59112548828125,0.8125858902931213,0.4094153642654419,0.3934728503227234,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.9990000128746032,0.8532516956329346,0.5433538556098938,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59161376953125,0.7286534905433655,0.2919707596302032,0.2826133668422699,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.5956057906150818,0.1577866077423095,0.7391266822814941,284.5911865234375,284.95001220703125,296.0151672363281,287.5172119140625,296.7577209472656,296.9777526855469,284.5884094238281,1.0,0.5522990822792053,0.3373189568519592,0.3373189568519592,1.0,1.0,-2.6664083003997803,0.6106874346733093,2.055720806121826,0.0092495372518897,0.8941178321838379,0.8941178321838379,0.0,191.0254821777344,176.0,34939.4375,0.0,1947.968994140625,1.0,280.958251953125,283.2515869140625,290.5743103027344,292.8807678222656,293.1499938964844,293.1499938964844,281.25,36370.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152108430862428,1.0,0.0,0.0,3.647639513015747,3.647663593292236,8.878039921000891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.73095703125,0.0,1533.3167724609375,1895.4371337890625,0.0,3544.897216796875,0.9049804210662842,1.0,0.0,3.0,1.0,0.0
12249420,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.7218499779701233,0.2824896275997162,0.2596395015716553,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8108652234077454,0.4059202373027801,0.3898102045059204,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.9990000128746032,0.8476904034614563,0.5418149828910828,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7271282076835632,0.2893790006637573,0.2799049317836761,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.5930237174034119,0.1556076109409332,0.7286508679389954,284.7312927246094,284.95001220703125,295.97235107421875,287.49676513671875,296.7437744140625,296.97235107421875,284.73358154296875,1.0,0.5479041934013367,0.3381476104259491,0.3381476104259491,1.0,1.0,-2.6410017013549805,0.604895293712616,2.03610634803772,0.0093592181801795,0.893111526966095,0.893111526966095,0.0,189.33328247070312,176.0,33689.23828125,0.0,1901.4156494140625,1.0,281.2308349609375,283.4383544921875,290.4359436035156,292.5941467285156,293.1499938964844,293.1499938964844,281.25,36315.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901283323764801,1.0,0.0,0.0,3.6380908489227295,3.63811469078064,8.831619879856589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.0791015625,0.0,1522.313720703125,1895.4371337890625,0.0,3415.543701171875,0.9028497338294984,1.0,0.0,3.0,1.0,0.0
