time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249480,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.721914529800415,0.2817915380001068,0.2589371800422668,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8109869956970215,0.4049535989761352,0.3888231515884399,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8464372754096985,0.5401949882507324,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7272027134895325,0.2886625826358795,0.2791606485843658,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.5927393436431885,0.1549819856882095,0.7255603671073914,284.73779296875,284.95001220703125,295.9585876464844,287.4902038574219,296.739990234375,296.9715270996094,284.73779296875,1.0,0.5461271405220032,0.3384144902229309,0.3384144902229309,1.0,1.0,-2.632417917251587,0.6028996109962463,2.0295181274414062,0.0093239331617951,0.8925009369850159,0.8925009369850159,0.0,188.179428100586,164.0,33556.88671875,0.0,1883.2431640625,1.0,281.2421569824219,283.44677734375,290.4269104003906,292.5855407714844,293.1499938964844,293.1499938964844,281.54998779296875,36308.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979822397232056,1.0,0.0,0.0,3.635434627532959,3.635458707809448,8.818728929327335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.4345703125,0.0,1519.3204345703125,1895.4371337890625,0.0,3384.768310546875,0.9022397398948668,1.0,0.0,3.0,1.0,0.0
12249540,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.724190354347229,0.2795925736427307,0.2565581202507019,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.813655436038971,0.4016076922416687,0.3852640092372894,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.8440344929695129,0.5298529863357544,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7293797135353088,0.2862269282341003,0.2764833867549896,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5935260653495789,0.1528130322694778,0.7141477465629578,284.90069580078125,284.95001220703125,295.9021301269531,287.4632568359375,296.7278747558594,296.97235107421875,284.9007873535156,1.0,0.5374679565429688,0.339510053396225,0.339510053396225,1.0,1.0,-2.595926523208618,0.5942781567573547,2.001648187637329,0.009006293490529,0.893218457698822,0.893218457698822,0.0,181.51248168945312,167.0,32151.630859375,0.0,1799.3173828125,1.0,281.5415954589844,283.6573181152344,290.3648986816406,292.415283203125,293.1499938964844,293.1499938964844,281.8500061035156,36147.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743751049041748,1.0,0.0,0.0,3.6293420791625977,3.629365921020508,8.789195362624014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.30615234375,0.0,1511.4053955078125,1895.4371337890625,0.0,3163.846435546875,0.9007745385169984,1.0,0.0,3.0,1.0,0.0
12249600,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.724190354347229,0.2795925736427307,0.2565581202507019,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.813655436038971,0.4016076922416687,0.3852640092372894,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.8440344929695129,0.5298529863357544,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7293797135353088,0.2862269282341003,0.2764833867549896,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5935260653495789,0.1528130322694778,0.7141477465629578,284.90069580078125,284.95001220703125,295.9021301269531,287.4632568359375,296.7278747558594,296.97235107421875,284.9007873535156,1.0,0.5374679565429688,0.339510053396225,0.339510053396225,1.0,1.0,-2.595926523208618,0.5942781567573547,2.001648187637329,0.009006293490529,0.893218457698822,0.893218457698822,0.0,181.51248168945312,167.0,32151.630859375,0.0,1799.3173828125,1.0,281.5415954589844,283.6573181152344,290.3648986816406,292.415283203125,293.1499938964844,293.1499938964844,281.8500061035156,36147.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743751049041748,1.0,0.0,0.0,3.6293420791625977,3.629365921020508,8.789195362624014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.30615234375,0.0,1511.4053955078125,1895.4371337890625,0.0,3163.846435546875,0.9007745385169984,1.0,0.0,3.0,1.0,0.0
12249660,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7249675393104553,0.2777300179004669,0.2547840476036072,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8143483400344849,0.398567795753479,0.3822918236255646,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8434276580810547,0.5243728160858154,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7299765944480896,0.284099280834198,0.2743512094020843,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.5930773019790649,0.1510279923677444,0.7053611874580383,284.9767761230469,284.95001220703125,295.84588623046875,287.4364013671875,296.4610900878906,296.9769287109375,284.97119140625,1.0,0.5322666764259338,0.6037060022354126,0.6037060022354126,0.6000000238418579,1.0,-2.570508003234864,1.1892129182815552,1.3812949657440186,0.6089221239089966,0.8945047855377197,0.8945047855377197,0.0,177.91281127929688,170.0,30043.533203125,0.0,1745.0418701171875,1.0,281.841552734375,283.82379150390625,290.32891845703125,292.26641845703125,293.1499938964844,293.1499938964844,282.1499938964844,36018.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500100374221802,1.0,0.0,0.0,3.6288270950317374,3.628850698471069,8.786700504970213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.78564453125,0.0,1509.8800048828125,1895.4371337890625,0.0,2935.364990234375,0.900554358959198,1.0,0.0,3.0,1.0,0.0
12249720,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7249675393104553,0.2777300179004669,0.2547840476036072,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8143483400344849,0.398567795753479,0.3822918236255646,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.8434276580810547,0.5243728160858154,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7299765944480896,0.284099280834198,0.2743512094020843,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.5930773019790649,0.1510279923677444,0.7053611874580383,284.9767761230469,284.95001220703125,295.84588623046875,287.4364013671875,296.4610900878906,296.9769287109375,284.97119140625,1.0,0.5322666764259338,0.6037060022354126,0.6037060022354126,0.6000000238418579,1.0,-2.570508003234864,1.1892129182815552,1.3812949657440186,0.6089221239089966,0.8945047855377197,0.8945047855377197,0.0,177.91281127929688,170.0,30043.533203125,0.0,1745.0418701171875,1.0,281.841552734375,283.82379150390625,290.32891845703125,292.26641845703125,293.1499938964844,293.1499938964844,282.1499938964844,36018.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500100374221802,1.0,0.0,0.0,3.6288270950317374,3.628850698471069,8.786700504970213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.78564453125,0.0,1509.8800048828125,1895.4371337890625,0.0,2935.364990234375,0.900554358959198,1.0,0.0,3.0,1.0,0.0
12249780,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7244979739189148,0.2758492827415466,0.2530214488506317,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8136178851127625,0.3955748379230499,0.3793790936470032,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8422098755836487,0.5218343138694763,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7293641567230225,0.2819828391075134,0.2722803652286529,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5915995240211487,0.1493324637413025,0.697385311126709,285.0834350585937,284.95001220703125,295.78985595703125,287.4096069335937,295.98504638671875,296.9818115234375,285.07916259765625,1.0,0.5292648673057556,0.8679019808769226,0.8679019808769226,0.2000000029802322,1.0,-2.549769878387451,2.1560096740722656,0.3937602043151855,1.578005075454712,0.8973260521888733,0.8973260521888733,0.0,176.26318359375,173.0,28216.392578125,0.0,1710.8690185546875,1.0,282.1415710449219,283.99920654296875,290.28973388671875,292.1121520996094,293.1499938964844,293.1499938964844,282.45001220703125,35875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227255940437317,1.0,0.0,0.0,3.633032083511353,3.633055925369263,8.807076596895058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.44384765625,0.0,1513.4417724609375,1895.4371337890625,0.0,2680.83837890625,0.9013989567756652,1.0,0.0,3.0,1.0,0.0
12249840,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7244979739189148,0.2758492827415466,0.2530214488506317,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8136178851127625,0.3955748379230499,0.3793790936470032,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8422098755836487,0.5218343138694763,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7293641567230225,0.2819828391075134,0.2722803652286529,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5915995240211487,0.1493324637413025,0.697385311126709,285.0834350585937,284.95001220703125,295.78985595703125,287.4096069335937,295.98504638671875,296.9818115234375,285.07916259765625,1.0,0.5292648673057556,0.8679019808769226,0.8679019808769226,0.2000000029802322,1.0,-2.549769878387451,2.1560096740722656,0.3937602043151855,1.578005075454712,0.8973260521888733,0.8973260521888733,0.0,176.26318359375,173.0,28216.392578125,0.0,1710.8690185546875,1.0,282.1415710449219,283.99920654296875,290.28973388671875,292.1121520996094,293.1499938964844,293.1499938964844,282.45001220703125,35875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227255940437317,1.0,0.0,0.0,3.633032083511353,3.633055925369263,8.807076596895058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.44384765625,0.0,1513.4417724609375,1895.4371337890625,0.0,2680.83837890625,0.9013989567756652,1.0,0.0,3.0,1.0,0.0
12249900,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.7238802909851074,0.2749395668506622,0.2521700263023376,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.812813401222229,0.3941376209259033,0.3779808282852173,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9990000128746032,0.8414117693901062,0.5215088725090027,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7286754846572876,0.2809478342533111,0.2712777853012085,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5905048847198486,0.1485058516263961,0.6936011910438538,285.1880798339844,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.98419189453125,285.19696044921875,1.0,0.5283774137496948,1.0,1.0,0.0,1.0,-2.5409321784973145,2.540907382965088,2.4655144443386234e-05,1.9634737968444824,0.8998929262161255,0.8998929262161255,0.0,176.05076599121094,173.0,27070.5546875,0.0,1699.1302490234375,1.0,282.3982849121094,284.1583251953125,290.24237060546875,291.9408264160156,293.1499938964844,293.1499938964844,282.45001220703125,35787.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056946992874146,1.0,0.0,0.0,3.637038469314575,3.637062311172485,8.826511361803568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.81396484375,0.0,1517.2103271484375,1895.4371337890625,0.0,2523.603759765625,0.902274250984192,1.0,0.0,3.0,1.0,0.0
12249960,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7229022979736328,0.2741595804691314,0.2514602839946747,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.8115464448928833,0.3928386569023132,0.3767415583133697,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9990000128746032,0.8405953645706177,0.5223048329353333,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7275893092155457,0.2799997329711914,0.2703807055950165,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.5890105366706848,0.1477228701114654,0.6901178956031799,285.2349548339844,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9869079589844,285.2358093261719,1.0,0.5277534127235413,1.0,1.0,0.0,1.0,-2.5342814922332764,2.534276247024536,5.166055416339077e-06,1.9583877325057983,0.9023104310035706,0.9023104310035706,0.0,176.2351837158203,176.0,26917.919921875,0.0,1690.5693359375,1.0,282.441650390625,284.205078125,290.25927734375,291.9822998046875,293.1499938964844,293.1499938964844,282.1499938964844,35693.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794400155544281,1.0,0.0,0.0,3.6435861587524414,3.643610000610352,8.858320370563888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.98876953125,0.0,1523.7515869140625,1895.4371337890625,0.0,2420.34130859375,0.9036479592323304,1.0,0.0,3.0,1.0,0.0
12250020,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7205280661582947,0.2720678150653839,0.2500171065330505,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8087132573127747,0.3900432288646698,0.3745311796665191,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.8369628190994263,0.5247907638549805,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7251790761947632,0.2779328823089599,0.2687667310237884,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.5859545469284058,0.146168366074562,0.6841983199119568,285.02154541015625,284.95001220703125,295.6919250488281,287.3627624511719,295.6931457519531,296.9871826171875,285.0153503417969,1.0,0.5271661281585693,1.0,1.0,0.0,1.0,-2.5238306522369385,2.5238256454467773,5.123410574014997e-06,1.950434327125549,0.9012308716773988,0.9012308716773988,0.0,177.1649627685547,176.0,27330.388671875,0.0,1679.947509765625,1.0,282.1690979003906,283.96826171875,290.37939453125,292.2027282714844,293.1499938964844,293.1499938964844,282.1499938964844,35830.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023859262466431,1.0,0.0,0.0,3.649022102355957,3.6490461826324463,8.884771887096576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.6962890625,0.0,1530.8135986328125,1895.4371337890625,0.0,2493.259521484375,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
12250080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7193582057952881,0.2712165117263794,0.2493234127759933,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8073989152908325,0.3889655172824859,0.3735965192317962,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.8352397084236145,0.5260350108146667,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7240667939186096,0.2771207094192505,0.2680739760398865,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5846022963523865,0.1455639004707336,0.6817911267280579,284.9983215332031,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.98614501953125,284.9949951171875,1.0,0.5270108580589294,1.0,1.0,0.0,1.0,-2.5196456909179688,2.5196404457092285,5.1065067054878455e-06,1.9472349882125848,0.9011123180389404,0.9011123180389404,0.0,177.66697692871094,179.0,27274.962890625,0.0,1676.2685546875,1.0,282.1578369140625,283.9483337402344,290.3775329589844,292.1892395019531,293.1499938964844,293.1499938964844,281.8500061035156,35864.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803813099861145,1.0,0.0,0.0,3.6498072147369385,3.649831295013428,8.888595743883343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.00927734375,0.0,1531.9403076171875,1895.4371337890625,0.0,2506.338623046875,0.9051226377487184,1.0,0.0,3.0,1.0,0.0
12250140,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.7133917212486267,0.2670458555221557,0.2459322810173034,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8007614016532898,0.3837605714797973,0.36909881234169,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.8255649209022522,0.5324240326881409,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7184596061706543,0.2731727957725525,0.2646943628787994,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.5777550339698792,0.1425721645355224,0.6698881983757019,284.7369384765625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.97723388671875,284.7334289550781,1.0,0.5264086723327637,1.0,1.0,0.0,1.0,-2.499486207962036,2.499481201171875,5.0254107009095605e-06,1.9317885637283323,0.8961830139160156,0.8961830139160156,0.0,180.31442260742188,167.0,27579.193359375,0.0,1659.6357421875,1.0,281.85821533203125,283.67108154296875,290.3861694335937,292.24664306640625,293.1499938964844,293.1499938964844,282.1499938964844,36156.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81971275806427,1.0,0.0,0.0,3.645031929016113,3.6450560092926025,8.86535190147697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.82177734375,0.0,1528.8148193359375,1895.4371337890625,0.0,2652.908203125,0.9042465090751648,1.0,0.0,3.0,1.0,0.0
12250200,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.7133917212486267,0.2670458555221557,0.2459322810173034,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8007614016532898,0.3837605714797973,0.36909881234169,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.8255649209022522,0.5324240326881409,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7184596061706543,0.2731727957725525,0.2646943628787994,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.5777550339698792,0.1425721645355224,0.6698881983757019,284.7369384765625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.97723388671875,284.7334289550781,1.0,0.5264086723327637,1.0,1.0,0.0,1.0,-2.499486207962036,2.499481201171875,5.0254107009095605e-06,1.9317885637283323,0.8961830139160156,0.8961830139160156,0.0,180.31442260742188,167.0,27579.193359375,0.0,1659.6357421875,1.0,281.85821533203125,283.67108154296875,290.3861694335937,292.24664306640625,293.1499938964844,293.1499938964844,282.1499938964844,36156.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81971275806427,1.0,0.0,0.0,3.645031929016113,3.6450560092926025,8.86535190147697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.82177734375,0.0,1528.8148193359375,1895.4371337890625,0.0,2652.908203125,0.9042465090751648,1.0,0.0,3.0,1.0,0.0
12250260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7112746834754944,0.2639622092247009,0.2427244037389755,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7985981702804565,0.3794863522052765,0.3646450340747833,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8179066777229309,0.5301653742790222,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7164212465286255,0.2698568403720855,0.2612453997135162,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.5739797353744507,0.1397283971309662,0.6562700867652893,284.9173278808594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9706726074219,284.9175720214844,1.0,0.520771324634552,1.0,1.0,0.0,1.0,-2.4670722484588623,2.467067241668701,4.896300652035279e-06,1.9068964719772337,0.8972241282463074,0.8972241282463074,0.0,178.0768585205078,155.0,26592.4453125,0.0,1605.9371337890625,1.0,282.14215087890625,283.8855285644531,290.2323913574219,291.9680480957031,293.1499938964844,293.1499938964844,282.45001220703125,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005528450012207,1.0,0.0,0.0,3.642152547836304,3.642176628112793,8.851350798977364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.55029296875,0.0,1524.8460693359375,1895.4371337890625,0.0,2476.480712890625,0.9035663604736328,1.0,0.0,3.0,1.0,0.0
12250320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7112746834754944,0.2639622092247009,0.2427244037389755,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7985981702804565,0.3794863522052765,0.3646450340747833,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8179066777229309,0.5301653742790222,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7164212465286255,0.2698568403720855,0.2612453997135162,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.5739797353744507,0.1397283971309662,0.6562700867652893,284.9173278808594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9706726074219,284.9175720214844,1.0,0.520771324634552,1.0,1.0,0.0,1.0,-2.4670722484588623,2.467067241668701,4.896300652035279e-06,1.9068964719772337,0.8972241282463074,0.8972241282463074,0.0,178.0768585205078,155.0,26592.4453125,0.0,1605.9371337890625,1.0,282.14215087890625,283.8855285644531,290.2323913574219,291.9680480957031,293.1499938964844,293.1499938964844,282.45001220703125,36052.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005528450012207,1.0,0.0,0.0,3.642152547836304,3.642176628112793,8.851350798977364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.55029296875,0.0,1524.8460693359375,1895.4371337890625,0.0,2476.480712890625,0.9035663604736328,1.0,0.0,3.0,1.0,0.0
12250380,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7136951684951782,0.2620934247970581,0.2406512647867202,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8012323975563049,0.3764123022556305,0.3613283336162567,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.8148268461227417,0.5203216075897217,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7184008955955505,0.2674663066864013,0.2586112320423126,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.5742679238319397,0.137567400932312,0.6448853015899658,285.11724853515625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9716491699219,285.1174621582031,1.0,0.5124187469482422,1.0,1.0,0.0,1.0,-2.4319286346435547,2.4319238662719727,4.757993337989319e-06,1.8797624111175537,0.9011305570602416,0.9011305570602416,0.0,171.86988830566406,143.0,25588.1171875,0.0,1533.3446044921875,1.0,282.4417419433594,284.1169128417969,290.1722106933594,291.8218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35845.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751073241233826,1.0,0.0,0.0,3.647197723388672,3.647221565246582,8.875890102899575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.08349609375,0.0,1528.896728515625,1895.4371337890625,0.0,2246.324951171875,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12250440,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7136951684951782,0.2620934247970581,0.2406512647867202,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8012323975563049,0.3764123022556305,0.3613283336162567,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.8148268461227417,0.5203216075897217,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7184008955955505,0.2674663066864013,0.2586112320423126,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.5742679238319397,0.137567400932312,0.6448853015899658,285.11724853515625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9716491699219,285.1174621582031,1.0,0.5124187469482422,1.0,1.0,0.0,1.0,-2.4319286346435547,2.4319238662719727,4.757993337989319e-06,1.8797624111175537,0.9011305570602416,0.9011305570602416,0.0,171.86988830566406,143.0,25588.1171875,0.0,1533.3446044921875,1.0,282.4417419433594,284.1169128417969,290.1722106933594,291.8218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35845.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751073241233826,1.0,0.0,0.0,3.647197723388672,3.647221565246582,8.875890102899575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.08349609375,0.0,1528.896728515625,1895.4371337890625,0.0,2246.324951171875,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12250500,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7156853675842285,0.2608377933502197,0.2396485954523086,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8034988045692444,0.3745990395545959,0.359730064868927,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.8134598135948181,0.5137650966644287,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7201807498931885,0.2660934329032898,0.2573544085025787,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5753450393676758,0.1364846974611282,0.6397227048873901,284.94781494140625,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9722595214844,284.9325561523437,1.0,0.5075388550758362,1.0,1.0,0.0,1.0,-2.4132184982299805,2.413213968276977,4.685249223257415e-06,1.86534583568573,0.8995147347450256,0.8995147347450256,0.0,167.94935607910156,143.0,25919.708984375,0.0,1492.8897705078125,1.0,282.1986389160156,283.91864013671875,290.2690734863281,292.03179931640625,293.1499938964844,293.1499938964844,282.1499938964844,35932.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812179327011108,1.0,0.0,0.0,3.648668050765991,3.648692131042481,8.883047826202528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9375,0.0,1531.1845703125,1895.4371337890625,0.0,2301.08203125,0.9048797488212584,1.0,0.0,3.0,1.0,0.0
12250560,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7172711491584778,0.2590853273868561,0.2381309419870376,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8055189251899719,0.3723076581954956,0.3576247692108154,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.8115353584289551,0.5070220232009888,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7217374444007874,0.2643603384494781,0.255728155374527,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5762305855751038,0.1352114528417587,0.6337427496910095,284.8641662597656,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9708251953125,284.8596496582031,1.0,0.5022028684616089,1.0,1.0,0.0,1.0,-2.391631841659546,2.391627073287964,4.602019998856122e-06,1.8487006425857544,0.8980483412742615,0.8980483412742615,0.0,163.89208984375,146.0,25699.244140625,0.0,1448.7877197265625,1.0,282.15771484375,283.84716796875,290.2760009765625,292.0018005371094,293.1499938964844,293.1499938964844,282.45001220703125,36046.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853116393089294,1.0,0.0,0.0,3.646806240081787,3.646830320358277,8.873984711499361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.400390625,0.0,1529.96240234375,1895.4371337890625,0.0,2337.958984375,0.9045733213424684,1.0,0.0,3.0,1.0,0.0
12250620,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7176696062088013,0.2565003335475921,0.2353979498147964,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8061195611953735,0.3685549795627594,0.3536806106567383,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.8094550967216492,0.5003349781036377,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7220171689987183,0.2614666819572449,0.252668023109436,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.5751988291740417,0.1329974085092544,0.6226075291633606,285.0417175292969,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97125244140625,285.0422058105469,1.0,0.4957207143306732,1.0,1.0,0.0,1.0,-2.3585073947906494,2.3585031032562256,4.47533602709882e-06,1.8228955268859863,0.9006983637809753,0.9006983637809753,0.0,159.54344177246094,149.0,24730.826171875,0.0,1389.9986572265625,1.0,282.4421691894531,284.06011962890625,290.1548156738281,291.7711181640625,293.1499938964844,293.1499938964844,282.1499938964844,35909.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766962468624115,1.0,0.0,0.0,3.649148941040039,3.649173021316528,8.885389775059593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.19775390625,0.0,1531.547607421875,1895.4371337890625,0.0,2173.912841796875,0.905036449432373,1.0,0.0,3.0,1.0,0.0
12250680,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7176696062088013,0.2565003335475921,0.2353979498147964,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8061195611953735,0.3685549795627594,0.3536806106567383,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.8094550967216492,0.5003349781036377,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7220171689987183,0.2614666819572449,0.252668023109436,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.5751988291740417,0.1329974085092544,0.6226075291633606,285.0417175292969,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.97125244140625,285.0422058105469,1.0,0.4957207143306732,1.0,1.0,0.0,1.0,-2.3585073947906494,2.3585031032562256,4.47533602709882e-06,1.8228955268859863,0.9006983637809753,0.9006983637809753,0.0,159.54344177246094,149.0,24730.826171875,0.0,1389.9986572265625,1.0,282.4421691894531,284.06011962890625,290.1548156738281,291.7711181640625,293.1499938964844,293.1499938964844,282.1499938964844,35909.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766962468624115,1.0,0.0,0.0,3.649148941040039,3.649173021316528,8.885389775059593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.19775390625,0.0,1531.547607421875,1895.4371337890625,0.0,2173.912841796875,0.905036449432373,1.0,0.0,3.0,1.0,0.0
12250740,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.716010570526123,0.0,0.2327781021595001,296.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.8042322993278503,0.0,0.3498594760894775,296.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.0,0.4983372092247009,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.7202705144882202,0.0,0.2497250437736511,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.5722320675849915,0.0,0.6122452616691589,284.79754638671875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9698181152344,284.7936706542969,0.0,0.0,1.0,1.0,0.0,1.0,-2.3323864936828613,2.3323819637298584,4.377027835289482e-06,1.802706003189087,0.0,0.0,0.0,157.75735473632812,60.0,24953.14453125,0.0,1351.1376953125,0.0,282.1578369140625,283.7981872558594,290.2259216308594,291.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36126.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6457362174987793,3.645760297775269,8.868778422765899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1529.37548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.716010570526123,0.0,0.2327781021595001,296.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.8042322993278503,0.0,0.3498594760894775,296.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.0,0.4983372092247009,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.7202705144882202,0.0,0.2497250437736511,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.5722320675849915,0.0,0.6122452616691589,284.79754638671875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9698181152344,284.7936706542969,0.0,0.0,1.0,1.0,0.0,1.0,-2.3323864936828613,2.3323819637298584,4.377027835289482e-06,1.802706003189087,0.0,0.0,0.0,157.75735473632812,60.0,24953.14453125,0.0,1351.1376953125,0.0,282.1578369140625,283.7981872558594,290.2259216308594,291.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36126.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6457362174987793,3.645760297775269,8.868778422765899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1529.37548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.3563059270381927,0.0,0.000929512490984,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.3563059270381927,0.0,0.0009788236347958,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.3563059270381927,0.0,0.0007229564362205,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.3563059270381927,0.0,0.00097882153932,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0046430830843746,284.9009704589844,294.1499938964844,295.3232727050781,287.186279296875,295.3298645019531,296.8509826660156,284.0357360839844,0.0,0.0,0.8013495802879333,0.8013495802879333,0.1986504346132278,1.0,-0.0099057052284479,0.0099687427282333,-6.303772534010932e-05,-0.0124579695984721,0.0,0.0,0.0,-0.0520770922303199,60.0,1535.6807861328125,0.0,-6.689959263894707e-06,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,3.5151606425642967e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6294424143303843e-11,1.6295081603501238e-11,2.970290436136655e-17,4.5875203635858947e-10,4.5875153675822844e-10,4.763171194271942e-16,0.0,0.0,-0.0,0.0,0.0,1.312624091985931e-19,2.9811022657691522e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0009228122653439,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0013545437250286,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0009554844000376,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0009885786566883,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0026024121325463,284.8966064453125,294.1499938964844,295.2962646484375,287.172607421875,295.3281555175781,296.6885681152344,283.6059265136719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080652059987187,0.0082708029076457,-0.0002055967779597,-0.0132642425596714,0.0,0.0,0.0,-0.0430015735328197,60.0,605.7891235351562,-0.0,-4.573298610921484e-06,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1199159848577822e-28,1.323775428729928e-28,1.5167502350185443e-31,6.7533953428197625e-18,6.748568743945516e-18,4.826912298150892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0001196825687657,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.000137255541631,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001342738542007,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.000126524537336,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0005389805301092,284.8935852050781,294.1499938964844,295.2694702148437,287.1585693359375,295.3269348144531,296.49102783203125,283.45123291015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012682969681918,0.0031416455749422,-0.001873348490335,-0.0164926722645759,0.0,0.0,0.0,-0.0087451785802841,60.0,239.13853454589844,-0.0,-1.096699193681161e-07,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1850825304802237e-39,-2.9318779223713128e-39,-6.716283409662416e-40,4.060359823971453e-21,3.290351406964226e-21,7.70008618955619e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.59799363045022e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0001013601358863,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,7.570964226033539e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0001010841806419,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004779246519319,284.8924255371094,294.1499938964844,295.2427673339844,287.14410400390625,295.3262634277344,296.3038024902344,283.4089050292969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226401500403,0.0008187644416466,0.0002038757229456,-0.0185408927500247,0.0,0.0,0.0,-0.0084108375012874,60.0,92.53714752197266,-0.0,-7.130311274750056e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7495607817231185e-21,2.952510326840969e-21,2.7970504548821504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.530537499813364e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0001003646902972,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.413877756334841e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001003613142529,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.0004760500742122,284.8912353515625,294.1499938964844,295.21612548828125,287.1292419433594,295.32537841796875,296.14208984375,283.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154643096029,3.64375445371934e-08,0.0010154278716072,-0.0191819965839386,0.0,0.0,0.0,-0.0086218854412436,60.0,38.70003890991211,-0.0,-7.032917892502155e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.859319328735167e-21,2.930558334710811e-21,2.9287611959727472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.525471978122368e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0001003081997623,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,7.408781675621867e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001003078359644,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0004758135764859,284.8899841308594,294.1499938964844,295.1895446777344,287.11395263671875,295.32427978515625,296.0018005371094,283.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949460044503,60.0,19.29251289367676,-0.0,-7.025456483233938e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8605714087639325e-21,2.930306908963099e-21,2.930264499800835e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.519036393612625e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001002403441816,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,7.403747440548614e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0001002400604193,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000475492561236,284.8872375488281,294.1499938964844,295.13653564453125,287.0822448730469,295.3213806152344,295.77166748046875,283.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.00101440155413,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.598405838012695,-0.0,-7.01593734220296e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.860600893229127e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.519036393612625e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001002403441816,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,7.403747440548614e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,0.0001002400604193,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000475492561236,284.8872375488281,294.1499938964844,295.13653564453125,287.0822448730469,295.3213806152344,295.77166748046875,283.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.00101440155413,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.598405838012695,-0.0,-7.01593734220296e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.860600893229127e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,9.515380952507256e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001002018543658,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.400903996312991e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001002015706035,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0004753100220113,284.8841857910156,294.1499938964844,295.0837097167969,287.0491027832031,295.3175964355469,295.59149169921875,283.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.264705657958984,-0.0,-7.010521585470998e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,9.515380952507256e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001002018543658,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,7.400903996312991e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001002015706035,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0004753100220113,284.8841857910156,294.1499938964844,295.0837097167969,287.0491027832031,295.3175964355469,295.59149169921875,283.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.264705657958984,-0.0,-7.010521585470998e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
