time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251460,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.514053090242668e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001001878699753,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,7.399870810331777e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0001001875862129,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0004752437234856,284.8808898925781,294.1499938964844,295.03106689453125,287.01470947265625,295.3128967285156,295.4465026855469,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.019977569580078,-0.0,-7.008536329067283e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.514053090242668e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001001878699753,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,7.399870810331777e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0001001875862129,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0004752437234856,284.8808898925781,294.1499938964844,295.03106689453125,287.01470947265625,295.3128967285156,295.4465026855469,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.019977569580078,-0.0,-7.008536329067283e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.514616976957768e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001001937926048,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,7.400308095384389e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001001935161184,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004752718959935,284.8773498535156,294.1499938964844,294.9785461425781,286.9791259765625,295.307373046875,295.3265380859375,283.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.924179077148437,-0.0,-7.00933782127322e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.514616976957768e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001001937926048,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,7.400308095384389e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.0001001935161184,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004752718959935,284.8773498535156,294.1499938964844,294.9785461425781,286.9791259765625,295.307373046875,295.3265380859375,283.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493153653115314e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.924179077148437,-0.0,-7.00933782127322e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.515471901977436e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0001002028002403,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,7.400973117910326e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0001002025237539,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0004753146495204,284.87548828125,294.1499938964844,294.95233154296875,286.9609375,295.3042907714844,295.2737121582031,283.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.886640548706055,-0.0,-7.010584113231745e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.516636055195704e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001002150529529,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,7.40187824703753e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001002147837425,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0004753727989736,284.87359619140625,294.1499938964844,294.9261474609375,286.9425048828125,295.3009948730469,295.2247009277344,283.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.85099458694458,-0.0,-7.012285863083889e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.519675222691149e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001002470598905,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.404241478070617e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001002467834041,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.000475524662761,284.8696594238281,294.1499938964844,294.87384033203125,286.90496826171875,295.2937927246094,295.13592529296875,283.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.782773017883301,-0.0,-7.016737413323426e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.519675222691149e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001002470598905,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.404241478070617e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001002467834041,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.000475524662761,284.8696594238281,294.1499938964844,294.87384033203125,286.90496826171875,295.2937927246094,295.13592529296875,283.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.782773017883301,-0.0,-7.016737413323426e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.523300832370296e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,7.407060911646113e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001002849676297,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0004757058050017,284.8655090332031,294.1499938964844,294.82159423828125,286.8666687011719,295.2857666015625,295.0566711425781,283.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.717236518859863,-0.0,-7.022056536243326e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.523300832370296e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,7.407060911646113e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001002849676297,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0004757058050017,284.8655090332031,294.1499938964844,294.82159423828125,286.8666687011719,295.2857666015625,295.0566711425781,283.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.717236518859863,-0.0,-7.022056536243326e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.527094516670331e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0001003251818474,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,7.410010584862903e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.000100324912637,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0004758953291457,284.8612365722656,294.1499938964844,294.7694091796875,286.8276672363281,295.2769470214844,294.9844055175781,283.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.653728485107422,-0.0,-7.027624349120742e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.527094516670331e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0001003251818474,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,7.410010584862903e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.000100324912637,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0004758953291457,284.8612365722656,294.1499938964844,294.7694091796875,286.8276672363281,295.2769470214844,294.9844055175781,283.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.653728485107422,-0.0,-7.027624349120742e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.530662646284328e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001003627476166,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,7.412784907501191e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.0001003624856821,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0004760735901072,284.8568115234375,294.1499938964844,294.7171936035156,286.78814697265625,295.2673645019531,294.9172668457031,283.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.591823101043701,-0.0,-7.032862470168767e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.530662646284328e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001003627476166,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,7.412784907501191e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.0001003624856821,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0004760735901072,284.8568115234375,294.1499938964844,294.7171936035156,286.78814697265625,295.2673645019531,294.9172668457031,283.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.591823101043701,-0.0,-7.032862470168767e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,9.532250260235742e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001003794677671,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,7.414019637508318e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001003792058327,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.000476152927149,284.85455322265625,294.1499938964844,294.69110107421875,286.7682189941406,295.26226806640625,294.8851928710937,283.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.561354637145996,-0.0,-7.035193050342059e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,9.533655975246802e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0001003942670649,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,7.41511321393773e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001003940124064,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,0.0004762231837958,284.8522644042969,294.1499938964844,294.6649780273437,286.7481994628906,295.2569885253906,294.8539428710937,283.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.531150341033935,-0.0,-7.037255045361236e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.535797289572656e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0001004168152576,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.416777953039855e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0001004165605991,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004763301694765,284.8476257324219,294.1499938964844,294.6127319335937,286.7079467773437,295.245849609375,294.7934875488281,283.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.471381187438965,-0.0,-7.040390670454144e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.535797289572656e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0001004168152576,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.416777953039855e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0001004165605991,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004763301694765,284.8476257324219,294.1499938964844,294.6127319335937,286.7079467773437,295.245849609375,294.7934875488281,283.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.471381187438965,-0.0,-7.040390670454144e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.536900324746966e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,0.0001004284276859,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.417635060846806e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001004281730274,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.0004763852921314,284.8428649902344,294.1499938964844,294.5604248046875,286.66748046875,295.2339782714844,294.73516845703125,283.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.41226053237915,-0.0,-7.04199365486602e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.536900324746966e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,0.0001004284276859,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.417635060846806e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001004281730274,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.0004763852921314,284.8428649902344,294.1499938964844,294.5604248046875,286.66748046875,295.2339782714844,294.73516845703125,283.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.41226053237915,-0.0,-7.04199365486602e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.536898869555444e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0001004284058581,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,7.417633605655283e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0001004281584755,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004763852630276,284.8380432128906,294.1499938964844,294.50799560546875,286.626953125,295.22137451171875,294.678466796875,284.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.353613376617432,-0.0,-7.041965943699324e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.536898869555444e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0001004284058581,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,7.417633605655283e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0001004281584755,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004763852630276,284.8380432128906,294.1499938964844,294.50799560546875,286.626953125,295.22137451171875,294.678466796875,284.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.353613376617432,-0.0,-7.041965943699324e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.535863500786944e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,0.0001004174991976,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,7.416828157147393e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.000100417259091,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004763335746247,284.8331298828125,294.1499938964844,294.4554748535156,286.58648681640625,295.20806884765625,294.6230163574219,284.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.295362949371338,-0.0,-7.040411986736217e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.535863500786944e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,0.0001004174991976,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,7.416828157147393e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.000100417259091,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0004763335746247,284.8331298828125,294.1499938964844,294.4554748535156,286.58648681640625,295.20806884765625,294.6230163574219,284.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.295362949371338,-0.0,-7.040411986736217e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.535020944895224e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0001004086225293,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.416171865770593e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001004083824227,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,0.0004762914904858,284.8306579589844,294.1499938964844,294.4291687011719,286.5662841796875,295.2011413574219,294.5956420898437,284.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.266392707824707,-0.0,-7.039155036636657e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.534011769574136e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0001003979996312,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,7.415386789944023e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001003977595246,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0004762411117553,284.82818603515625,294.1499938964844,294.4028015136719,286.546142578125,295.1940612792969,294.5684509277344,284.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,7.237541675567627,-0.0,-7.03765294929326e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.531652904115616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0001003731522359,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,7.413551065837964e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0001003729121293,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004761232994496,284.8231811523437,294.1499938964844,294.3499450683594,286.506103515625,295.1793518066406,294.5145874023437,284.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.18027400970459,-0.0,-7.03414571034955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.531652904115616e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,0.0001003731522359,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,7.413551065837964e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0001003729121293,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004761232994496,284.8231811523437,294.1499938964844,294.3499450683594,286.506103515625,295.1793518066406,294.5145874023437,284.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.18027400970459,-0.0,-7.03414571034955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.528928057989106e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0001003444558591,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,7.411431579384953e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001003442157525,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0004759872099384,284.81817626953125,294.1499938964844,294.2969055175781,286.4664306640625,295.1639404296875,294.4612121582031,284.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.123654842376709,-0.0,-7.030100590554866e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.528928057989106e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0001003444558591,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,7.411431579384953e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001003442157525,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,0.0004759872099384,284.81817626953125,294.1499938964844,294.2969055175781,286.4664306640625,295.1639404296875,294.4612121582031,284.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.123654842376709,-0.0,-7.030100590554866e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.525904170004652e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0001003126089926,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.409079262288287e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.000100312376162,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.000475836219266,284.8131103515625,294.1499938964844,294.24365234375,286.42724609375,295.1478576660156,294.4081115722656,284.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.067677974700928,-0.0,-7.025616355349484e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.525904170004652e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0001003126089926,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.409079262288287e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.000100312376162,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.000475836219266,284.8131103515625,294.1499938964844,294.24365234375,286.42724609375,295.1478576660156,294.4081115722656,284.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.067677974700928,-0.0,-7.025616355349484e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.522653272142634e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,0.0001002783756121,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,7.406550139421597e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001002781427814,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004756738489959,284.8080444335937,294.1499938964844,294.19012451171875,286.3887023925781,295.1311340332031,294.3551940917969,284.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.012323379516602,-0.0,-7.020798165058295e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.522653272142634e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,0.0001002783756121,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,7.406550139421597e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001002781427814,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004756738489959,284.8080444335937,294.1499938964844,294.19012451171875,286.3887023925781,295.1311340332031,294.3551940917969,284.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.012323379516602,-0.0,-7.020798165058295e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.52096306718886e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,0.0001002605713438,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.405235373880714e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001002603457891,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0004755894478876,284.8055114746094,294.1499938964844,294.16326904296875,286.3696594238281,295.1225280761719,294.3287658691406,284.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.984873294830322,-0.0,-7.018294212457479e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.519238665234298e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.0001002424178295,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,7.403893687296659e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001002421922748,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0004755033296532,284.8029479980469,294.1499938964844,294.1363525390625,286.350830078125,295.1137390136719,294.3023376464844,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.9575676918029785,-0.0,-7.01574123240789e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,9.515708370599896e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0001002052376861,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.401147740893066e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001002050121314,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0004753270186483,284.7978820800781,294.1499938964844,294.082275390625,286.3138122558594,295.0956726074219,294.2494812011719,284.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.903374195098877,-0.0,-7.010515190586375e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,9.515708370599896e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0001002052376861,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,7.401147740893066e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,0.0001002050121314,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0004753270186483,284.7978820800781,294.1499938964844,294.082275390625,286.3138122558594,295.0956726074219,294.2494812011719,284.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.903374195098877,-0.0,-7.010515190586375e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.512084943708032e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0001001670752884,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.398329034913331e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0001001668570097,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0004751460510306,284.7928161621094,294.1499938964844,294.0278625488281,286.2777099609375,295.0769958496094,294.1965637207031,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.8496994972229,-0.0,-7.005154856187802e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
