time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.512084943708032e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0001001670752884,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.398329034913331e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0001001668570097,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0004751460510306,284.7928161621094,294.1499938964844,294.0278625488281,286.2777099609375,295.0769958496094,294.1965637207031,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.8496994972229,-0.0,-7.005154856187802e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.50836401898414e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0001001278869807,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.395433931378648e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.000100127668702,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0004749601939693,284.7877502441406,294.1499938964844,293.9730834960937,286.2426452636719,295.05767822265625,294.1434631347656,284.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.796482563018799,-0.0,-6.99965312378481e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.50836401898414e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,0.0001001278869807,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,7.395433931378648e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.000100127668702,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0004749601939693,284.7877502441406,294.1499938964844,293.9730834960937,286.2426452636719,295.05767822265625,294.1434631347656,284.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.796482563018799,-0.0,-6.99965312378481e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.50451649259776e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001000873671728,299.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,7.392441330011934e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,0.00010008715617,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004747680213768,284.78271484375,294.1499938964844,293.9179382324219,286.208740234375,295.0377197265625,294.0902099609375,284.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.74364709854126,-0.0,-6.993967360813258e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.50451649259776e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001000873671728,299.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,7.392441330011934e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,0.00010008715617,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004747680213768,284.78271484375,294.1499938964844,293.9179382324219,286.208740234375,295.0377197265625,294.0902099609375,284.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.74364709854126,-0.0,-6.993967360813258e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.502530156169088e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001000664487946,299.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,7.390895916614681e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,0.0001000662377919,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,0.0004746688355226,284.7802124023437,294.1499938964844,293.8902282714844,286.1922302246094,295.0274963378906,294.0635070800781,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.71734619140625,-0.0,-6.991033529857307e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.500492888037115e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001000449919956,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.389311213046312e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0001000447809929,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,0.0004745670594274,284.7777099609375,294.1499938964844,293.8623962402344,286.1760559082031,295.0171203613281,294.0367431640625,284.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.691106796264648,-0.0,-6.988025091914096e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.496234270045534e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,7.385998469544575e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.9999931990169e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0004743543686345,284.772705078125,294.1499938964844,293.8064270019531,286.1447448730469,294.99591064453125,293.9830322265625,284.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.638760089874268,-0.0,-6.981740341416298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.496234270045534e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,7.385998469544575e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.9999931990169e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0004743543686345,284.772705078125,294.1499938964844,293.8064270019531,286.1447448730469,294.99591064453125,293.9830322265625,284.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.638760089874268,-0.0,-6.981740341416298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.99522308120504e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,7.382458716165274e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0004741271259263,284.76776123046875,294.1499938964844,293.75,286.1148376464844,294.9740905761719,293.9290466308594,284.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202646479242958e-09,0.0010114402975887,-0.0179216060787439,0.0,0.0,0.0,-0.0083834780380129,60.0,6.5865159034729,-0.0,-6.975030686362518e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.491683886153623e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.99522308120504e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,7.382458716165274e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,9.99520198092796e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0004741271259263,284.76776123046875,294.1499938964844,293.75,286.1148376464844,294.9740905761719,293.9290466308594,284.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114475153386,7.202646479242958e-09,0.0010114402975887,-0.0179216060787439,0.0,0.0,0.0,-0.0083834780380129,60.0,6.5865159034729,-0.0,-6.975030686362518e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,9.48732122196816e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,7.379065209534019e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.990607941290364e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0004739091964438,284.7628479003906,294.1499938964844,293.6933288574219,286.0859680175781,294.95166015625,293.8747863769531,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.534491539001465,-0.0,-6.968598853518415e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,9.48732122196816e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,7.379065209534019e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.990607941290364e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0004739091964438,284.7628479003906,294.1499938964844,293.6933288574219,286.0859680175781,294.95166015625,293.8747863769531,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148105218846012e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.534491539001465,-0.0,-6.968598853518415e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.48362867347896e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,7.37619266146794e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.986719669541344e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,0.000473724794574,284.7579650878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9286193847656,293.8202819824219,284.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.48322057723999,-0.0,-6.963156096162494e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.48362867347896e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,7.37619266146794e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.986719669541344e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,0.000473724794574,284.7579650878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9286193847656,293.8202819824219,284.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,6.48322057723999,-0.0,-6.963156096162494e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,9.482012683292852e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.985037468140943e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,7.374935375992209e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,9.985017095459624e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004736440605483,284.7555236816406,294.1499938964844,293.6083374023437,286.0434875488281,294.9168701171875,293.7929382324219,284.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.45792293548584,-0.0,-6.960772225284019e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,9.480540757067502e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.373790140263736e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.983467316487804e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.0004735705442726,284.75311279296875,294.1499938964844,293.5799865722656,286.029541015625,294.90496826171875,293.7655334472656,284.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.432840347290039,-0.0,-6.958600806683536e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.47801672737114e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.371826359303668e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.980809409171344e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0004734444955829,284.74835205078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8807678222656,293.7105407714844,284.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.3832855224609375,-0.0,-6.954876852205416e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.47801672737114e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.371826359303668e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.980809409171344e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0004734444955829,284.74835205078125,294.1499938964844,293.5233459472656,286.0019836425781,294.8807678222656,293.7105407714844,284.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031655258060709e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.3832855224609375,-0.0,-6.954876852205416e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.476034756517038e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.978741582017392e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,7.370284583885223e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.978721936931834e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004733455134555,284.7435913085937,294.1499938964844,293.4666748046875,285.97479248046875,294.85595703125,293.6553649902344,284.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.334509372711182,-0.0,-6.95194870559135e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.476034756517038e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.978741582017392e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,7.370284583885223e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.978721936931834e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0004733455134555,284.7435913085937,294.1499938964844,293.4666748046875,285.97479248046875,294.85595703125,293.6553649902344,284.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.334509372711182,-0.0,-6.95194870559135e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.474574471823872e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.977203444577754e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.369148079305887e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.977184527087957e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004732726083602,284.7389221191406,294.1499938964844,293.4100036621094,285.9479675292969,294.8305969238281,293.5999450683594,284.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.286459445953369,-0.0,-6.949786524046432e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.474574471823872e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.977203444577754e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.369148079305887e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.977184527087957e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004732726083602,284.7389221191406,294.1499938964844,293.4100036621094,285.9479675292969,294.8305969238281,293.5999450683594,284.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.286459445953369,-0.0,-6.949786524046432e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.473611862631516e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.976189903682098e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.368399383267388e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,9.9761709861923e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0004732245579361,284.7342834472656,294.1499938964844,293.35333251953125,285.9214782714844,294.8046875,293.5443420410156,284.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.239089012145996,-0.0,-6.948356201519347e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.473611862631516e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.976189903682098e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.368399383267388e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,9.9761709861923e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0004732245579361,284.7342834472656,294.1499938964844,293.35333251953125,285.9214782714844,294.8046875,293.5443420410156,284.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.239089012145996,-0.0,-6.948356201519347e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.473307727603242e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,9.975869761547074e-05,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,7.368162187049165e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.975850844057275e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004732093657366,284.73199462890625,294.1499938964844,293.32501220703125,285.9083557128906,294.7915344238281,293.5164489746094,284.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.215645790100098,-0.0,-6.947900033082989e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.473113459534944e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.975665307138117e-05,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,7.368011574726552e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.975646389648318e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,0.0004731997032649,284.7297058105469,294.1499938964844,293.2966613769531,285.89532470703125,294.7782287597656,293.488525390625,284.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.192353248596191,-0.0,-6.947605868390383e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.47302905842662e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.97557581285946e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.367945363512263e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.975557622965424e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0004731955123133,284.7251892089844,294.1499938964844,293.239990234375,285.8694152832031,294.751220703125,293.4325256347656,284.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.146193504333496,-0.0,-6.947463759843231e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.47302905842662e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.97557581285946e-05,299.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.367945363512263e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.975557622965424e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0004731955123133,284.7251892089844,294.1499938964844,293.239990234375,285.8694152832031,294.751220703125,293.4325256347656,284.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.146193504333496,-0.0,-6.947463759843231e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.473293175688012e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.975853754440324e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,7.368150545516983e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.975835564546288e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0004732087254524,284.7207336425781,294.1499938964844,293.1833190917969,285.8437805175781,294.72369384765625,293.3763427734375,284.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.100550174713135,-0.0,-6.94783253152309e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.473293175688012e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.975853754440324e-05,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,7.368150545516983e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.975835564546288e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0004732087254524,284.7207336425781,294.1499938964844,293.1833190917969,285.8437805175781,294.72369384765625,293.3763427734375,284.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,6.100550174713135,-0.0,-6.94783253152309e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.473825775785372e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.976414003176616e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.368563819909468e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.97639654087834e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004732353263534,284.7163391113281,294.1499938964844,293.1266784667969,285.8183898925781,294.6956481933594,293.32000732421875,284.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,6.05535364151001,-0.0,-6.948595654421298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.473825775785372e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.976414003176616e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.368563819909468e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.97639654087834e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004732353263534,284.7163391113281,294.1499938964844,293.1266784667969,285.8183898925781,294.6956481933594,293.32000732421875,284.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,6.05535364151001,-0.0,-6.948595654421298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.474510443396866e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.97713505057618e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,7.369096420006827e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.977117588277906e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.000473269552458,284.7120056152344,294.1499938964844,293.07000732421875,285.7931823730469,294.6670837402344,293.2635498046875,284.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986692557831021e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.010524749755859,-0.0,-6.949581887738533e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.474510443396866e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.97713505057618e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,7.369096420006827e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.977117588277906e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.000473269552458,284.7120056152344,294.1499938964844,293.07000732421875,285.7931823730469,294.6670837402344,293.2635498046875,284.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986692557831021e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.010524749755859,-0.0,-6.949581887738533e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.47479493333958e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.977434820029885e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,7.369317609118298e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.977416630135848e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.0004732837842311,284.7098693847656,294.1499938964844,293.0416564941406,285.7806701660156,294.652587890625,293.2352600097656,284.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990162226827579e-09,0.0010096232872456,-0.0173650532960891,0.0,0.0,0.0,-0.0082781389355659,60.0,5.988204479217529,-0.0,-6.949990449811595e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,9.474949911236764e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.97759707388468e-05,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.369437662418932e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,9.977579611586408e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,0.00047329152585,284.7077331542969,294.1499938964844,293.0133361816406,285.7681579589844,294.63800048828125,293.2069396972656,284.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920136347434444e-09,0.0010096391197293,-0.0173699036240577,0.0,0.0,0.0,-0.0082790572196245,60.0,5.9658966064453125,-0.0,-6.950208586431472e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,9.977275476558134e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,7.369199738604948e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0004732763045467,284.7035217285156,294.1499938964844,292.9566650390625,285.7433166503906,294.6084289550781,293.1503295898437,284.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988063461221827e-09,0.001009605359286,-0.0173595566302537,0.0,0.0,0.0,-0.0082770986482501,60.0,5.92116117477417,-0.0,-6.94974318093955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,9.977275476558134e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,7.369199738604948e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0004732763045467,284.7035217285156,294.1499938964844,292.9566650390625,285.7433166503906,294.6084289550781,293.1503295898437,284.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988063461221827e-09,0.001009605359286,-0.0173595566302537,0.0,0.0,0.0,-0.0082770986482501,60.0,5.92116117477417,-0.0,-6.94974318093955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
