time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256140,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.47325024753809e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.975807188311592e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.368114893324673e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.975789726013318e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0004732066590804,284.6993713378906,294.1499938964844,292.8999938964844,285.7185974121094,294.578369140625,293.09381103515625,284.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705405891795635e-09,0.0010094555327668,-0.0173136591911315,0.0,0.0,0.0,-0.0082684122025966,60.0,5.876058578491211,-0.0,-6.947680475377639e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.47325024753809e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.975807188311592e-05,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.368114893324673e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.975789726013318e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0004732066590804,284.6993713378906,294.1499938964844,292.8999938964844,285.7185974121094,294.578369140625,293.09381103515625,284.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705405891795635e-09,0.0010094555327668,-0.0173136591911315,0.0,0.0,0.0,-0.0082684122025966,60.0,5.876058578491211,-0.0,-6.947680475377639e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,9.470573422731832e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.972987754736096e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,7.366032514255494e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,9.972971020033584e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0004730729851871,284.6953125,294.1499938964844,292.84332275390625,285.6940002441406,294.5478515625,293.0374450683594,284.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044272348203e-09,0.0010091691510751,-0.0172259211540222,0.0,0.0,0.0,-0.0082518067210912,60.0,5.830413341522217,-0.0,-6.943737673736905e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,9.470573422731832e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.972987754736096e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,7.366032514255494e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,9.972971020033584e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0004730729851871,284.6953125,294.1499938964844,292.84332275390625,285.6940002441406,294.5478515625,293.0374450683594,284.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044272348203e-09,0.0010091691510751,-0.0172259211540222,0.0,0.0,0.0,-0.0082518067210912,60.0,5.830413341522217,-0.0,-6.943737673736905e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.46658619795926e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.96878879959695e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,7.362930773524567e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,9.968772064894438e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,0.0004728738276753,284.6913146972656,294.1499938964844,292.7866516113281,285.66949462890625,294.516845703125,292.9813232421875,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.7841644287109375,-0.0,-6.937874985624148e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.46658619795926e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.96878879959695e-05,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,7.362930773524567e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,9.968772064894438e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,0.0004728738276753,284.6913146972656,294.1499938964844,292.7866516113281,285.66949462890625,294.516845703125,292.9813232421875,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.7841644287109375,-0.0,-6.937874985624148e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.464120375923812e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.966192010324448e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,7.361012831097469e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.966176003217696e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.0,0.0,0.0004727506893686,284.6893310546875,294.1499938964844,292.7583312988281,285.6572570800781,294.5011901855469,292.9533996582031,284.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084867244586,6.8564238731028135e-09,0.0010084798559546,-0.0170147493481636,0.0,0.0,0.0,-0.0082118399441242,60.0,5.760804653167725,-0.0,-6.934253349299979e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,9.461383160669357e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,9.96331000351347e-05,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,7.358883885899559e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,9.963293268810958e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004726139595732,284.6873779296875,294.1499938964844,292.7300109863281,285.6450500488281,294.48541259765625,292.9255676269531,284.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081944055855,6.822249432048011e-09,0.0010081876534968,-0.016925236210227,0.0,0.0,0.0,-0.0081948982551693,60.0,5.737316608428955,-0.0,-6.93023451958652e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.455189137952402e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,9.956787107512356e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,7.354065746767446e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.956771100405604e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0004723045858554,284.6835327148437,294.1499938964844,292.67333984375,285.6206359863281,294.4535217285156,292.8701171875,284.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.6900129318237305,-0.0,-6.921147388538884e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.455189137952402e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234802246094,0.0,0.0,9.956787107512356e-05,299.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,7.354065746767446e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.956771100405604e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217712402344,0.0,0.0,0.0004723045858554,284.6835327148437,294.1499938964844,292.67333984375,285.6206359863281,294.4535217285156,292.8701171875,284.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932612434695e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.6900129318237305,-0.0,-6.921147388538884e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.4482624263037e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.949492960004136e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,7.348677900154144e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.949476952897383e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,0.0004719585995189,284.67974853515625,294.1499938964844,292.6166687011719,285.59625244140625,294.4212341308594,292.8150634765625,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.642362594604492,-0.0,-6.910994443387608e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.4482624263037e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.949492960004136e-05,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,7.348677900154144e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.949476952897383e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,0.0004719585995189,284.67974853515625,294.1499938964844,292.6166687011719,285.59625244140625,294.4212341308594,292.8150634765625,284.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.642362594604492,-0.0,-6.910994443387608e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,9.941770986188204e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,7.342974276980385e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.941755706677212e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0004715923569165,284.6760559082031,294.1499938964844,292.5599975585937,285.5718688964844,294.3885192871094,292.76031494140625,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992727385923e-09,0.0010060049826279,-0.0162566155195236,0.0,0.0,0.0,-0.0080683566629886,60.0,5.594555377960205,-0.0,-6.900256011022067e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.440930443815888e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,9.941770986188204e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,7.342974276980385e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.941755706677212e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0004715923569165,284.6760559082031,294.1499938964844,292.5599975585937,285.5718688964844,294.3885192871094,292.76031494140625,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992727385923e-09,0.0010060049826279,-0.0162566155195236,0.0,0.0,0.0,-0.0080683566629886,60.0,5.594555377960205,-0.0,-6.900256011022067e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.933984983945264e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,7.337223360082135e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.933969704434276e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,0.0004712230584118,284.67242431640625,294.1499938964844,292.5033264160156,285.5474548339844,294.3553771972656,292.7059020996094,284.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734082217992e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.546785831451416,-0.0,-6.889437287327382e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.433536615688354e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,9.933984983945264e-05,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,7.337223360082135e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.933969704434276e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,0.0004712230584118,284.67242431640625,294.1499938964844,292.5033264160156,285.5474548339844,294.3553771972656,292.7059020996094,284.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734082217992e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.546785831451416,-0.0,-6.889437287327382e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.42993792705238e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.9301956652198e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.33442502678372e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.930180385708808e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,0.0004710433131549,284.6706237792969,294.1499938964844,292.4750061035156,285.53521728515625,294.33868408203125,292.67877197265625,284.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048385011032,6.4298344426561024e-09,0.0010048320982605,-0.0158973336219787,0.0,0.0,0.0,-0.0080003617331385,60.0,5.522985458374023,-0.0,-6.884174297283607e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.426435281056912e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.926506754709408e-05,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,7.331700180657208e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.926491475198418e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0004708683409262,284.6688537597656,294.1499938964844,292.4466552734375,285.5229797363281,294.3218688964844,292.65167236328125,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.3861209653737205e-09,0.0010044582886621,-0.0157828275114297,0.0,0.0,0.0,-0.0079786907881498,60.0,5.499258041381836,-0.0,-6.879053415786984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,9.419957495993005e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.919685544446112e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.326661580009386e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.91967026493512e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004705448227468,284.6653747558594,294.1499938964844,292.3900146484375,285.4984436035156,294.2879638671875,292.5975952148437,284.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305284294683133e-09,0.0010037670144811,-0.015571073628962,0.0,0.0,0.0,-0.0079386169090867,60.0,5.45214319229126,-0.0,-6.869587565461188e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,9.419957495993005e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.919685544446112e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.326661580009386e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.91967026493512e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004705448227468,284.6653747558594,294.1499938964844,292.3900146484375,285.4984436035156,294.2879638671875,292.5975952148437,284.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305284294683133e-09,0.0010037670144811,-0.015571073628962,0.0,0.0,0.0,-0.0079386169090867,60.0,5.45214319229126,-0.0,-6.869587565461188e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.414478699909524e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.913915710058065e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,7.322400051634759e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.913900430547072e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.0004702711303252,284.6619873046875,294.1499938964844,292.3333435058594,285.47381591796875,294.253662109375,292.5435485839844,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236887895028076e-09,0.0010031821439042,-0.0153919076547026,0.0,0.0,0.0,-0.0079047093167901,60.0,5.405663013458252,-0.0,-6.861583301542852e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.414478699909524e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,9.913915710058065e-05,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,7.322400051634759e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.913900430547072e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.0004702711303252,284.6619873046875,294.1499938964844,292.3333435058594,285.47381591796875,294.253662109375,292.5435485839844,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236887895028076e-09,0.0010031821439042,-0.0153919076547026,0.0,0.0,0.0,-0.0079047093167901,60.0,5.405663013458252,-0.0,-6.861583301542852e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.41021862672642e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.909429354593158e-05,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,7.319085852941498e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.90941480267793e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0004700583522208,284.6586303710937,294.1499938964844,292.27667236328125,285.4490966796875,294.218994140625,292.4894104003906,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027333628386,6.183681566795941e-09,0.0010027270764112,-0.0152525305747985,0.0,0.0,0.0,-0.0078783323988318,60.0,5.359875679016113,-0.0,-6.855360368263065e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.41021862672642e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.909429354593158e-05,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,7.319085852941498e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.90941480267793e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0004700583522208,284.6586303710937,294.1499938964844,292.27667236328125,285.4490966796875,294.218994140625,292.4894104003906,284.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027333628386,6.183681566795941e-09,0.0010027270764112,-0.0152525305747985,0.0,0.0,0.0,-0.0078783323988318,60.0,5.359875679016113,-0.0,-6.855360368263065e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.407567995367572e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.906637569656596e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,7.317023846553639e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.906623017741369e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.000469925958896,284.6553649902344,294.1499938964844,292.2200012207031,285.4242248535156,294.1839599609375,292.4350891113281,284.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024497751146,6.150528530923793e-09,0.0010024436051025,-0.0151656838133931,0.0,0.0,0.0,-0.007861896418035,60.0,5.315091133117676,-0.0,-6.851484357639492e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.407567995367572e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.906637569656596e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,7.317023846553639e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,9.906623017741369e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.000469925958896,284.6553649902344,294.1499938964844,292.2200012207031,285.4242248535156,294.1839599609375,292.4350891113281,284.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024497751146,6.150528530923793e-09,0.0010024436051025,-0.0151656838133931,0.0,0.0,0.0,-0.007861896418035,60.0,5.315091133117676,-0.0,-6.851484357639492e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.406950266566128e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.905987099045888e-05,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,7.316542905755341e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.90597254713066e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0004698951088357,284.6537475585937,294.1499938964844,292.1916809082031,285.4117126464844,294.1662902832031,292.40777587890625,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023833019658,6.142768516070873e-09,0.0010023771319538,-0.0151453558355569,0.0,0.0,0.0,-0.0078580491244792,60.0,5.293101787567139,-0.0,-6.850576994565928e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,9.406793833477424e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.905822662403808e-05,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,7.316421397263184e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964111328125,0.0,0.0,9.90580811048858e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,0.000469887338113,284.65216064453125,294.1499938964844,292.163330078125,285.3992004394531,294.1485290527344,292.38037109375,284.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023660724982,6.140764341466821e-09,0.0010023600189015,-0.0151401050388813,0.0,0.0,0.0,-0.0078570554032921,60.0,5.271366119384766,-0.0,-6.850342515463127e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.408190089743584e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.907292405841872e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.31750697013922e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.907277853926644e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0004699570708908,284.6490478515625,294.1499938964844,292.1066589355469,285.3739929199219,294.1127319335937,292.3251953125,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025138035416,6.1580363031055185e-09,0.0010025076335296,-0.0151853505522012,0.0,0.0,0.0,-0.0078656179830431,60.0,5.2288312911987305,-0.0,-6.852361877918156e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.408190089743584e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.907292405841872e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.31750697013922e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.907277853926644e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0004699570708908,284.6490478515625,294.1499938964844,292.1066589355469,285.3739929199219,294.1127319335937,292.3251953125,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025138035416,6.1580363031055185e-09,0.0010025076335296,-0.0151853505522012,0.0,0.0,0.0,-0.0078656179830431,60.0,5.2288312911987305,-0.0,-6.852361877918156e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.412074723513796e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,9.911382949212566e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,7.320527947740629e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.9113691248931e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,0.0004701511643361,284.64599609375,294.1499938964844,292.04998779296875,285.3486022949219,294.0765380859375,292.26934814453125,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029266122728,6.206321234714096e-09,0.0010029204422608,-0.0153118362650275,0.0,0.0,0.0,-0.0078895548358559,60.0,5.187653541564941,-0.0,-6.858007850496507e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.412074723513796e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,9.911382949212566e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,7.320527947740629e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.9113691248931e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,0.0004701511643361,284.64599609375,294.1499938964844,292.04998779296875,285.3486022949219,294.0765380859375,292.26934814453125,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029266122728,6.206321234714096e-09,0.0010029204422608,-0.0153118362650275,0.0,0.0,0.0,-0.0078895548358559,60.0,5.187653541564941,-0.0,-6.858007850496507e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.420259448233992e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.920002048602328e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.326893683057278e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.91998822428286e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,0.0004705600149463,284.6430053710937,294.1499938964844,291.9930114746094,285.3231201171875,294.0399780273437,292.2126770019531,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037976317107,6.308184197223454e-09,0.0010037913452833,-0.0155786713585257,0.0,0.0,0.0,-0.0079400511458516,60.0,5.148133754730225,-0.0,-6.869927204888884e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.420259448233992e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.920002048602328e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.326893683057278e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.91998822428286e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,0.0004705600149463,284.6430053710937,294.1499938964844,291.9930114746094,285.3231201171875,294.0399780273437,292.2126770019531,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037976317107,6.308184197223454e-09,0.0010037913452833,-0.0155786713585257,0.0,0.0,0.0,-0.0079400511458516,60.0,5.148133754730225,-0.0,-6.869927204888884e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.434405365027489e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,9.934897389030084e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,7.337895658565685e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.934884292306378e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000471266626846,284.6400756835937,294.1499938964844,291.9354248046875,285.29766845703125,294.0030212402344,292.154541015625,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053036967292,6.484317971455766e-09,0.0010052971774712,-0.0160400532186031,0.0,0.0,0.0,-0.0080273672938346,60.0,5.111144542694092,-0.0,-6.890560655392619e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.434405365027489e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,9.934897389030084e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,7.337895658565685e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.934884292306378e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.000471266626846,284.6400756835937,294.1499938964844,291.9354248046875,285.29766845703125,294.0030212402344,292.154541015625,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053036967292,6.484317971455766e-09,0.0010052971774712,-0.0160400532186031,0.0,0.0,0.0,-0.0080273672938346,60.0,5.111144542694092,-0.0,-6.890560655392619e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.443906310480088e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,9.944902558345348e-05,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,7.34528512111865e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.94488873402588e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,0.0004717412521131,284.638671875,294.1499938964844,291.90643310546875,285.28497314453125,293.9843444824219,292.12469482421875,284.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063155787065,6.6026428768850565e-09,0.0010063089430332,-0.0163499992340803,0.0,0.0,0.0,-0.0080860257148742,60.0,5.0938239097595215,-0.0,-6.904439686650221e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.454770770389588e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.95634327409789e-05,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,7.353735418291762e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.956330177374184e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0004722839512396,284.6372375488281,294.1499938964844,291.8772888183594,285.27227783203125,293.965576171875,292.0943908691406,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074726305902,6.7379564150371615e-09,0.0010074658785015,-0.0167044419795274,0.0,0.0,0.0,-0.008153106085956,60.0,5.077077388763428,-0.0,-6.920328132764554e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.481448796577752e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.984436474042012e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,7.37448426662013e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.984422649722546e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004736165865324,284.63446044921875,294.1499938964844,291.8187255859375,285.2469482421875,293.9277038574219,292.0321960449219,284.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103142121806,7.070242613593791e-09,0.001010307110846,-0.0175748076289892,0.0,0.0,0.0,-0.0083178337663412,60.0,5.045685291290283,-0.0,-6.959422194086073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
