time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,9.481448796577752e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.984436474042012e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,7.37448426662013e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.984422649722546e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004736165865324,284.63446044921875,294.1499938964844,291.8187255859375,285.2469482421875,293.9277038574219,292.0321960449219,284.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103142121806,7.070242613593791e-09,0.001010307110846,-0.0175748076289892,0.0,0.0,0.0,-0.0083178337663412,60.0,5.045685291290283,-0.0,-6.959422194086073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,9.514399425825104e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.000100191347883,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,7.400112372124568e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0001001912169158,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004752625536639,284.6317138671875,294.1499938964844,291.7597351074219,285.2216491699219,293.88934326171875,291.9677124023437,284.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138241341337,7.480691621708502e-09,0.0010138166835531,-0.0186498537659645,0.0,0.0,0.0,-0.0085213100537657,60.0,5.017243385314941,-0.0,-7.00786486618199e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,9.514399425825104e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.000100191347883,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,7.400112372124568e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0001001912169158,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004752625536639,284.6317138671875,294.1499938964844,291.7597351074219,285.2216491699219,293.88934326171875,291.9677124023437,284.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138241341337,7.480691621708502e-09,0.0010138166835531,-0.0186498537659645,0.0,0.0,0.0,-0.0085213100537657,60.0,5.017243385314941,-0.0,-7.00786486618199e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.55349241849035e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,0.0001006030215648,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.43051859899424e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0001006028905976,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0004772153624799,284.6290588378906,294.1499938964844,291.7004089355469,285.1963806152344,293.85040283203125,291.9007568359375,284.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179886594414,7.967678072873241e-09,0.0010179806267842,-0.0199252851307392,0.0,0.0,0.0,-0.0087627293542027,60.0,4.991739273071289,-0.0,-7.065558094154768e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.55349241849035e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,0.0001006030215648,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,7.43051859899424e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0001006028905976,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0004772153624799,284.6290588378906,294.1499938964844,291.7004089355469,285.1963806152344,293.85040283203125,291.9007568359375,284.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179886594414,7.967678072873241e-09,0.0010179806267842,-0.0199252851307392,0.0,0.0,0.0,-0.0087627293542027,60.0,4.991739273071289,-0.0,-7.065558094154768e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.597867028787732e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,0.0001010702981147,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,7.465031376341358e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,0.0001010701671475,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004794319393113,284.6264343261719,294.1499938964844,291.64080810546875,285.17120361328125,293.8109436035156,291.8318786621094,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227159364148,8.520466998618303e-09,0.001022707321681,-0.0213729366660118,0.0,0.0,0.0,-0.0090367700904607,60.0,4.968573093414307,-0.0,-7.131333745746815e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.597867028787732e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,0.0001010702981147,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,7.465031376341358e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,0.0001010701671475,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,0.0004794319393113,284.6264343261719,294.1499938964844,291.64080810546875,285.17120361328125,293.8109436035156,291.8318786621094,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227159364148,8.520466998618303e-09,0.001022707321681,-0.0213729366660118,0.0,0.0,0.0,-0.0090367700904607,60.0,4.968573093414307,-0.0,-7.131333745746815e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.621567733120172e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0001013198852888,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,7.483465742552653e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001013197543215,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,0.0004806158831343,284.6251525878906,294.1499938964844,291.6109313964844,285.1586608886719,293.791015625,291.7969055175781,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102524086833,8.815729479749734e-09,0.0010252320207655,-0.0221461206674575,0.0,0.0,0.0,-0.0091831432655453,60.0,4.957706451416016,-0.0,-7.166590876295231e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,9.646191756473854e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0001015791858662,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,7.502617518184707e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.000101579054899,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0004818458983208,284.6239013671875,294.1499938964844,291.5810241699219,285.1460876464844,293.7709350585937,291.7615966796875,284.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864171192,9.122484989632085e-09,0.0010278550907969,-0.0229493603110313,0.0,0.0,0.0,-0.009335215203464,60.0,4.947282314300537,-0.0,-7.203313145964786e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,9.696769120637327e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,0.0001021117932396,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.541955710621551e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0001021116622723,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,0.0004843723436351,284.62139892578125,294.1499938964844,291.5210876464844,285.1210632324219,293.7303771972656,291.6904602050781,284.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752573859600489e-09,0.001033242791891,-0.0245991069823503,0.0,0.0,0.0,-0.0096475770696997,60.0,4.92712926864624,-0.0,-7.279034974772004e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,9.696769120637327e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,0.0001021117932396,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.541955710621551e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0001021116622723,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,0.0004843723436351,284.62139892578125,294.1499938964844,291.5210876464844,285.1210632324219,293.7303771972656,291.6904602050781,284.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752573859600489e-09,0.001033242791891,-0.0245991069823503,0.0,0.0,0.0,-0.0096475770696997,60.0,4.92712926864624,-0.0,-7.279034974772004e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,9.747200238052756e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.0001026428508339,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,7.581179670523852e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0001026427271426,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,0.0004868915129918,284.6189880371094,294.1499938964844,291.46112060546875,285.0960998535156,293.68927001953125,291.619140625,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.9071245193481445,-0.0,-7.354932307634955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,9.747200238052756e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.0001026428508339,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,7.581179670523852e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0001026427271426,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,0.0004868915129918,284.6189880371094,294.1499938964844,291.46112060546875,285.0960998535156,293.68927001953125,291.619140625,284.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.9071245193481445,-0.0,-7.354932307634955e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.797200618777424e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0001031693755066,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,7.62006820878014e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0001031692518154,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0004893891164101,284.6166076660156,294.1499938964844,291.401123046875,285.0711975097656,293.6476135253906,291.5483093261719,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003741029469438e-08,0.001043941010721,-0.0278744120150804,0.0,0.0,0.0,-0.0102678323164582,60.0,4.886334896087647,-0.0,-7.430568871313882e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.797200618777424e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0001031693755066,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,7.62006820878014e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0001031692518154,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0004893891164101,284.6166076660156,294.1499938964844,291.401123046875,285.0711975097656,293.6476135253906,291.5483093261719,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003741029469438e-08,0.001043941010721,-0.0278744120150804,0.0,0.0,0.0,-0.0102678323164582,60.0,4.886334896087647,-0.0,-7.430568871313882e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001035924942698,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0001035923705785,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0004913962329737,284.6142883300781,294.1499938964844,291.3411865234375,285.0464172363281,293.6053466796875,291.4784240722656,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.1504287300567741e-08,0.0010482223005965,-0.0291844978928565,0.0,0.0,0.0,-0.0105159804224967,60.0,4.86399507522583,-0.0,-7.491628650768689e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.837380639510228e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66192626953125,0.0,0.0,0.0001035924942698,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0001035923705785,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0004913962329737,284.6142883300781,294.1499938964844,291.3411865234375,285.0464172363281,293.6053466796875,291.4784240722656,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.1504287300567741e-08,0.0010482223005965,-0.0291844978928565,0.0,0.0,0.0,-0.0105159804224967,60.0,4.86399507522583,-0.0,-7.491628650768689e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.840625716606156e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607971191406,0.0,0.0,0.0001036266621667,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,0.0001036265384755,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,0.0004915583413094,284.6131591796875,294.1499938964844,291.311279296875,285.0340881347656,293.5840759277344,291.4446105957031,284.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359992012381,60.0,4.847369194030762,-0.0,-7.496564791154017e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.832520299823956e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.000103541307908,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.647538586752489e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0001035411842167,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0004911534488201,284.612060546875,294.1499938964844,291.2814025878906,285.0217590332031,293.562744140625,291.41180419921875,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443608727290666e-08,0.001047704485245,-0.0290256887674331,0.0,0.0,0.0,-0.0104859042912721,60.0,4.825921535491943,-0.0,-7.484213426778298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.8129479738418e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.0001033352018566,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.632315100636333e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001033350781654,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0004901757929474,284.6098937988281,294.1499938964844,291.2218322753906,284.9971923828125,293.5198669433594,291.3487548828125,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199624339042202e-08,0.0010456183226779,-0.0283871125429868,0.0,0.0,0.0,-0.0103649515658617,60.0,4.774941444396973,-0.0,-7.454433870179855e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.8129479738418e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.0001033352018566,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.632315100636333e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001033350781654,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0004901757929474,284.6098937988281,294.1499938964844,291.2218322753906,284.9971923828125,293.5198669433594,291.3487548828125,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456296149641,1.1199624339042202e-08,0.0010456183226779,-0.0283871125429868,0.0,0.0,0.0,-0.0103649515658617,60.0,4.774941444396973,-0.0,-7.454433870179855e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.783913992578164e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,0.0001030294588417,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,7.609732710989192e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0001030293351504,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.000488725490868,284.6078186035156,294.1499938964844,291.1625061035156,284.9727783203125,293.476806640625,291.28826904296875,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837746700076424e-08,0.001042524469085,-0.0274399165064096,0.0,0.0,0.0,-0.0101855564862489,60.0,4.718684673309326,-0.0,-7.410374536220844e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.783913992578164e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,0.0001030294588417,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,7.609732710989192e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0001030293351504,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.000488725490868,284.6078186035156,294.1499938964844,291.1625061035156,284.9727783203125,293.476806640625,291.28826904296875,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837746700076424e-08,0.001042524469085,-0.0274399165064096,0.0,0.0,0.0,-0.0101855564862489,60.0,4.718684673309326,-0.0,-7.410374536220844e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.743952978169546e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,0.0001026086392812,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.578651275252923e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0001026085228659,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0004867293755523,284.6058044433594,294.1499938964844,291.103515625,284.948486328125,293.4336242675781,291.2303466796875,284.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.657203197479248,-0.0,-7.349951403057275e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.743952978169546e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,0.0001026086392812,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.578651275252923e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0001026085228659,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0004867293755523,284.6058044433594,294.1499938964844,291.103515625,284.948486328125,293.4336242675781,291.2303466796875,284.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.657203197479248,-0.0,-7.349951403057275e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.696207416709512e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0001021058633341,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,0.0001021057469188,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,0.0004843444330617,284.6038513183594,294.1499938964844,291.044921875,284.9243469238281,293.39031982421875,291.1748046875,284.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784968137741,0.0,0.0,0.0,-0.0096436906605958,60.0,4.591884613037109,-0.0,-7.278086400219763e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,9.696207416709512e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0001021058633341,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,7.541516242781654e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,0.0001021057469188,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,0.0004843444330617,284.6038513183594,294.1499938964844,291.044921875,284.9243469238281,293.39031982421875,291.1748046875,284.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784968137741,0.0,0.0,0.0,-0.0096436906605958,60.0,4.591884613037109,-0.0,-7.278086400219763e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.670552390161902e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0001018356997519,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.521561929024756e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,0.0001018355833366,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0004830629040952,284.6029357910156,294.1499938964844,291.01580810546875,284.9123229980469,293.3686828613281,291.1477966308594,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414147704839,0.0,0.0,0.0,-0.0094851944595575,60.0,4.558329105377197,-0.0,-7.239616905962978e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.644406236475334e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,0.0001015603629639,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,7.501225627493113e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0001015602538245,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004817568697035,284.6020202636719,294.1499938964844,290.9867858886719,284.9003601074219,293.34698486328125,291.1213684082031,284.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.09915787161708e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.524467945098877,-0.0,-7.200516449756833e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.592345304554328e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,0.0001010121341096,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,7.46073346817866e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0001010120249702,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004791563260369,284.6002197265625,294.1499938964844,290.92919921875,284.8765563964844,293.3036193847656,291.0698547363281,284.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.456796646118164,-0.0,-7.12297705263154e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.592345304554328e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,0.0001010121341096,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,7.46073346817866e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0001010120249702,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004791563260369,284.6002197265625,294.1499938964844,290.92919921875,284.8765563964844,293.3036193847656,291.0698547363281,284.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.456796646118164,-0.0,-7.12297705263154e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.543006308376788e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001004925725283,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.422358612529933e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0001004924633889,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004766917845699,284.5985107421875,294.1499938964844,290.8722229003906,284.8529663085937,293.26025390625,291.02008056640625,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.390429496765137,-0.0,-7.049879258147487e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.543006308376788e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001004925725283,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.422358612529933e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.0001004924633889,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,0.0004766917845699,284.5985107421875,294.1499938964844,290.8722229003906,284.8529663085937,293.26025390625,291.02008056640625,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.390429496765137,-0.0,-7.049879258147487e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.498614963376896e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001000251068035,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,7.387831283267587e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0001000249976641,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,0.0004744743637274,284.5968933105469,294.1499938964844,290.8158874511719,284.8295593261719,293.2168273925781,290.97186279296875,284.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.326783657073975,-0.0,-6.984432587842093e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.498614963376896e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001000251068035,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,7.387831283267587e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,0.0001000249976641,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,0.0004744743637274,284.5968933105469,294.1499938964844,290.8158874511719,284.8295593261719,293.2168273925781,290.97186279296875,284.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.326783657073975,-0.0,-6.984432587842093e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.460368164582178e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.962235344573855e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,7.358083530561998e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.962224430637434e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,0.0004725638718809,284.5953063964844,294.1499938964844,290.76031494140625,284.806396484375,293.1733703613281,290.9247741699219,284.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.266375541687012,-0.0,-6.92828905357601e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.460368164582178e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.962235344573855e-05,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422119140625,0.0,0.0,7.358083530561998e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.962224430637434e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,0.0004725638718809,284.5953063964844,294.1499938964844,290.76031494140625,284.806396484375,293.1733703613281,290.9247741699219,284.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.266375541687012,-0.0,-6.92828905357601e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.443898306926712e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,9.944890916813164e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,7.345273479586467e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.944880730472504e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0004717411648016,284.5945739746094,294.1499938964844,290.7328186035156,284.7948913574219,293.151611328125,290.9015808105469,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004419707610396e-09,0.0010062917135655,-0.0163442324846982,0.0,0.0,0.0,-0.0080849435180425,60.0,4.237703323364258,-0.0,-6.904181049094404e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.428827615920454e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.929020598065108e-05,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,7.333551911870018e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.929010411724448e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.000470988365123,284.59381103515625,294.1499938964844,290.7055358886719,284.783447265625,293.1298522949219,290.8785705566406,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046920506283,6.412620656703893e-09,0.0010046855313703,-0.0158522427082061,0.0,0.0,0.0,-0.0079918317496776,60.0,4.20981502532959,-0.0,-6.88215777699952e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
