time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260820,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.902907913783564e-05,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,7.31426480342634e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.902897727442904e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,0.0004697497060988,284.5924072265625,294.1499938964844,290.651611328125,284.7607727050781,293.0862731933594,290.8329162597656,284.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566096982149e-09,0.0010020426707342,-0.0150426616892218,0.0,0.0,0.0,-0.007838618941605,60.0,4.157042026519775,-0.0,-6.845995415005747e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.902907913783564e-05,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,7.31426480342634e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.902897727442904e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,0.0004697497060988,284.5924072265625,294.1499938964844,290.651611328125,284.7607727050781,293.0862731933594,290.8329162597656,284.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566096982149e-09,0.0010020426707342,-0.0150426616892218,0.0,0.0,0.0,-0.007838618941605,60.0,4.157042026519775,-0.0,-6.845995415005747e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.38573939492926e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.883646271191536e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.300038123503327e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.883636084850878e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0004688360495492,284.5910339355469,294.1499938964844,290.5986022949219,284.7383728027344,293.0426330566406,290.7875061035156,284.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875580022518534e-09,0.0010000929469242,-0.0144454231485724,0.0,0.0,0.0,-0.0077255950309336,60.0,4.108103752136231,-0.0,-6.819379905209645e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.38573939492926e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.883646271191536e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.300038123503327e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.883636084850878e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6366577148437,0.0,0.0,0.0004688360495492,284.5910339355469,294.1499938964844,290.5986022949219,284.7383728027344,293.0426330566406,290.7875061035156,284.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875580022518534e-09,0.0010000929469242,-0.0144454231485724,0.0,0.0,0.0,-0.0077255950309336,60.0,4.108103752136231,-0.0,-6.819379905209645e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.373318607686087e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.87056628218852e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.290377106983215e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.87055609584786e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004682156140916,284.5897216796875,294.1499938964844,290.546630859375,284.7162780761719,292.9988708496094,290.7420349121094,284.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.720738105452483e-09,0.0009987687226384,-0.0140397865325212,0.0,0.0,0.0,-0.0076488321647048,60.0,4.062652111053467,-0.0,-6.801332830264073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.373318607686087e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.87056628218852e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.290377106983215e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,9.87055609584786e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004682156140916,284.5897216796875,294.1499938964844,290.546630859375,284.7162780761719,292.9988708496094,290.7420349121094,284.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987744269892,5.720738105452483e-09,0.0009987687226384,-0.0140397865325212,0.0,0.0,0.0,-0.0076488321647048,60.0,4.062652111053467,-0.0,-6.801332830264073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.365848382003604e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.862700244411826e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,7.284566527232528e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.862690058071166e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0004678424738813,284.5884704589844,294.1499938964844,290.4956970214844,284.6944885253906,292.9550476074219,290.6962890625,284.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979775641113,5.627581067813025e-09,0.0009979719761759,-0.013795742765069,0.0,0.0,0.0,-0.0076026497408747,60.0,4.020454406738281,-0.0,-6.790486395402695e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.365848382003604e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.862700244411826e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,7.284566527232528e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.862690058071166e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0004678424738813,284.5884704589844,294.1499938964844,290.4956970214844,284.6944885253906,292.9550476074219,290.6962890625,284.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979775641113,5.627581067813025e-09,0.0009979719761759,-0.013795742765069,0.0,0.0,0.0,-0.0076026497408747,60.0,4.020454406738281,-0.0,-6.790486395402695e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.363571007270366e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,9.860302088782193e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,7.282795559149235e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.860292630037291e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0004677287361118,284.5878601074219,294.1499938964844,290.4706726074219,284.6837158203125,292.93310546875,290.6732482910156,284.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.599170460612868e-09,0.0009977289009839,-0.0137213142588734,0.0,0.0,0.0,-0.0075885648839175,60.0,4.000452995300293,-0.0,-6.787180950595939e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.361965203424916e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.858611156232656e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,7.28154627722688e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.858600969891997e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0004676485259551,284.5872802734375,294.1499938964844,290.4459228515625,284.67303466796875,292.9111328125,290.650146484375,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975630091503,5.579118944609718e-09,0.0009975574212148,-0.0136687848716974,0.0,0.0,0.0,-0.0075786244124174,60.0,3.980988025665283,-0.0,-6.784847528251704e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.360205149278043e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.85675724223256e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,7.280176942003891e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.8567470558919e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004675606032833,284.5861511230469,294.1499938964844,290.3973083496094,284.65191650390625,292.8671264648437,290.60369873046875,284.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111127212643,0.0,0.0,0.0,-0.0075677107088267,60.0,3.943565368652344,-0.0,-6.782286732232023e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.360205149278043e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.85675724223256e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,7.280176942003891e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.8567470558919e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004675606032833,284.5861511230469,294.1499938964844,290.3973083496094,284.65191650390625,292.8671264648437,290.60369873046875,284.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.5571045542990305e-09,0.0009973691776394,-0.0136111127212643,0.0,0.0,0.0,-0.0075677107088267,60.0,3.943565368652344,-0.0,-6.782286732232023e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.359307296108454e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.855811367742716e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,7.279478450072929e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.85580190899782e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0004675157833844,284.5850830078125,294.1499938964844,290.3500061035156,284.63116455078125,292.82305908203125,290.55712890625,284.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.9076855182647705,-0.0,-6.780977201970019e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.359307296108454e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.855811367742716e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,7.279478450072929e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.85580190899782e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0004675157833844,284.5850830078125,294.1499938964844,290.3500061035156,284.63116455078125,292.82305908203125,290.55712890625,284.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.9076855182647705,-0.0,-6.780977201970019e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.35877615120262e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.855251846602188e-05,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.279065175680444e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.855242387857288e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.000467489240691,284.58404541015625,294.1499938964844,290.3039855957031,284.60858154296875,292.7789611816406,290.5106506347656,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539140701671385e-09,0.0009972155094146,-0.0135640520602464,0.0,0.0,0.0,-0.007558804936707,60.0,3.8729968070983887,-0.0,-6.78019773658889e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.35877615120262e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.855251846602188e-05,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.279065175680444e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.855242387857288e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.000467489240691,284.58404541015625,294.1499938964844,290.3039855957031,284.60858154296875,292.7789611816406,290.5106506347656,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539140701671385e-09,0.0009972155094146,-0.0135640520602464,0.0,0.0,0.0,-0.007558804936707,60.0,3.8729968070983887,-0.0,-6.78019773658889e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.35902789933607e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.855517419055104e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.279260898940265e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.855507960310206e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004675018426496,284.58306884765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7348327636719,290.46441650390625,284.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202252684092e-09,0.000997241702862,-0.0135720716789364,0.0,0.0,0.0,-0.0075603225268423,60.0,3.839465379714966,-0.0,-6.780553718499506e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.35902789933607e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.855517419055104e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.279260898940265e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.855507960310206e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004675018426496,284.58306884765625,294.1499938964844,290.2592468261719,284.5820617675781,292.7348327636719,290.46441650390625,284.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202252684092e-09,0.000997241702862,-0.0135720716789364,0.0,0.0,0.0,-0.0075603225268423,60.0,3.839465379714966,-0.0,-6.780553718499506e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.359818795928732e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.856349788606168e-05,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,7.279875717358664e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.856340329861268e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0004675413656514,284.5826110839844,294.1499938964844,290.2373352050781,284.56744384765625,292.7127685546875,290.44140625,284.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973311098292,5.552014403775729e-09,0.0009973255218937,-0.013597778044641,0.0,0.0,0.0,-0.0075651863589882,60.0,3.823219537734986,-0.0,-6.781694850133135e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.361241973238066e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.857847908278929e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,7.280982390511781e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.85783917712979e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0004676124372053,284.5821533203125,294.1499938964844,290.2156982421875,284.552001953125,292.6907043457031,290.4184875488281,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.5697069178961556e-09,0.0009974767453968,-0.0136441271752119,0.0,0.0,0.0,-0.007573957554996,60.0,3.8073208332061768,-0.0,-6.783752581895899e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.36698415898718e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.863894956652076e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.285448373295367e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.863885497907177e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004678992845583,284.581298828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6465759277344,290.3727111816406,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.77704119682312,-0.0,-6.792068774075234e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.36698415898718e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.863894956652076e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.285448373295367e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.863885497907177e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004678992845583,284.581298828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6465759277344,290.3727111816406,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.77704119682312,-0.0,-6.792068774075234e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.37256627366878e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.869773930404337e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,7.289790664799511e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.869764471659435e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004681781574618,284.5808410644531,294.1499938964844,290.1499938964844,284.4986877441406,292.6218566894531,290.3470458984375,284.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710689698901206e-09,0.000998682109639,-0.0140134636312723,0.0,0.0,0.0,-0.0076438477262854,60.0,3.7612617015838623,-0.0,-6.800162566378276e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.37806471483782e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,9.87556340987794e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,7.294066745089367e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.875553951133044e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004684528103098,284.5805053710937,294.1499938964844,290.1319580078125,284.4823913574219,292.6024780273437,290.3268737792969,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779157152829839e-09,0.0009992674458771,-0.0141928289085626,0.0,0.0,0.0,-0.007677789311856,60.0,3.749372959136963,-0.0,-6.808139119129919e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.395962842972948e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.894411050481722e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,7.307987834792584e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.894402319332583e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,0.0004693468799814,284.5797424316406,294.1499938964844,290.09161376953125,284.4434814453125,292.558349609375,290.28057861328125,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.014776830561459,0.0,0.0,0.0,-0.0077883047051727,60.0,3.7246291637420654,-0.0,-6.834142141087797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.395962842972948e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.894411050481722e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,7.307987834792584e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.894402319332583e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,0.0004693468799814,284.5797424316406,294.1499938964844,290.09161376953125,284.4434814453125,292.558349609375,290.28057861328125,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088159817731e-09,0.0010011735139414,-0.014776830561459,0.0,0.0,0.0,-0.0077883047051727,60.0,3.7246291637420654,-0.0,-6.834142141087797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.42191618378274e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.921741002472118e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.328172796405852e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.92173227132298e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004706432810053,284.5790100097656,294.1499938964844,290.0521850585937,284.4022216796875,292.5141906738281,290.23358154296875,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.3253735582691214e-09,0.0010039376793429,-0.0156236998736858,0.0,0.0,0.0,-0.0079485699534416,60.0,3.7033729553222656,-0.0,-6.871939461916554e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.42191618378274e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.921741002472118e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.328172796405852e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.92173227132298e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004706432810053,284.5790100097656,294.1499938964844,290.0521850585937,284.4022216796875,292.5141906738281,290.23358154296875,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.3253735582691214e-09,0.0010039376793429,-0.0156236998736858,0.0,0.0,0.0,-0.0079485699534416,60.0,3.7033729553222656,-0.0,-6.871939461916554e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.438324195798486e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.93901921901852e-05,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.34093482606113e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.939010487869382e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004714629321824,284.57867431640625,294.1499938964844,290.0328063964844,284.3808288574219,292.4920654296875,290.209716796875,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.529776275243648e-09,0.0010056854225695,-0.0161591302603483,0.0,0.0,0.0,-0.0080499006435275,60.0,3.694247484207153,-0.0,-6.895891146996291e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.456894622417168e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.95857553789392e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,7.355378329521045e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,9.958566806744784e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0004723905585706,284.578369140625,294.1499938964844,290.0136413574219,284.35894775390625,292.469970703125,290.18560791015625,284.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076701873913,6.76111922004452e-09,0.0010076634353026,-0.0167651139199733,0.0,0.0,0.0,-0.0081645864993333,60.0,3.6859540939331055,-0.0,-6.923049511442515e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.501323802396656e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0001000536140054,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,7.389934762613848e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001000535266939,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0004746099002659,284.5777587890625,294.1499938964844,289.97589111328125,284.3139343261719,292.4256896972656,290.1366271972656,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314613803544033e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.672474384307861,-0.0,-6.98824393907671e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.501323802396656e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0001000536140054,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,7.389934762613848e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001000535266939,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,0.0004746099002659,284.5777587890625,294.1499938964844,289.97589111328125,284.3139343261719,292.4256896972656,290.1366271972656,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314613803544033e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.672474384307861,-0.0,-6.98824393907671e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.554973075864837e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001006185630103,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,7.431661651935428e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0001006184756988,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004772898100782,284.5771789550781,294.1499938964844,289.9389038085937,284.2674865722656,292.3812866210937,290.0868225097656,284.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653785675764,0.0,0.0,0.0,-0.0087703168392181,60.0,3.662935256958008,-0.0,-7.067375662472841e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,9.554973075864837e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0001006185630103,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,7.431661651935428e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0001006184756988,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004772898100782,284.5771789550781,294.1499938964844,289.9389038085937,284.2674865722656,292.3812866210937,290.0868225097656,284.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653785675764,0.0,0.0,0.0,-0.0087703168392181,60.0,3.662935256958008,-0.0,-7.067375662472841e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.61629266384989e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0001012642824207,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.479354098904878e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0001012641951092,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004803528136108,284.57666015625,294.1499938964844,289.9025573730469,284.2198791503906,292.3367919921875,290.03662109375,284.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.656894445419312,-0.0,-7.15836776521428e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.61629266384989e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,0.0001012642824207,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184997558594,0.0,0.0,7.479354098904878e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0001012641951092,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004803528136108,284.57666015625,294.1499938964844,289.9025573730469,284.2198791503906,292.3367919921875,290.03662109375,284.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.656894445419312,-0.0,-7.15836776521428e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.682151721790432e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0001019578121486,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,7.53057756810449e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001019577248371,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0004836426232941,284.5762023925781,294.1499938964844,289.8667907714844,284.17144775390625,292.2921142578125,289.9867553710937,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,3.653376340866089,-0.0,-7.256745959693944e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.682151721790432e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,0.0001019578121486,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,7.53057756810449e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001019577248371,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,0.0004836426232941,284.5762023925781,294.1499938964844,289.8667907714844,284.17144775390625,292.2921142578125,289.9867553710937,284.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144075989723,0.0,0.0,0.0,-0.0095557980239391,60.0,3.653376340866089,-0.0,-7.256745959693944e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.715338819660246e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,0.0001023072909447,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.556390482932329e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0001023072036332,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,0.0004853004065807,284.57598876953125,294.1499938964844,289.84912109375,284.1470031738281,292.2697448730469,289.9621887207031,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969266682863,0.0,0.0,0.0,-0.0097607737407088,60.0,3.6521084308624254,-0.0,-7.306574190124594e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
