time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263160,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,9.747700823936611e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,0.0001026480749715,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.581560203107074e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,0.00010264798766,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0004869169497396,284.5757751464844,294.1499938964844,289.83160400390625,284.1224365234375,292.2473449707031,289.9380798339844,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652844727,1.0384103354965646e-08,0.0010386424837633,-0.0262524262070655,0.0,0.0,0.0,-0.0099606504663825,60.0,3.650808334350586,-0.0,-7.355327369396036e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,9.807213791646063e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001032747750286,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,7.627848390256986e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0001032746877172,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,0.0004898897605016,284.5754089355469,294.1499938964844,289.7968444824219,284.0731506347656,292.2024230957031,289.8912048339844,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125558252444993e-08,0.0010449826950207,-0.0281932577490806,0.0,0.0,0.0,-0.010328222066164,60.0,3.6472322940826416,-0.0,-7.445405714179287e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,9.807213791646063e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0001032747750286,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,7.627848390256986e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0001032746877172,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,0.0004898897605016,284.5754089355469,294.1499938964844,289.7968444824219,284.0731506347656,292.2024230957031,289.8912048339844,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125558252444993e-08,0.0010449826950207,-0.0281932577490806,0.0,0.0,0.0,-0.010328222066164,60.0,3.6472322940826416,-0.0,-7.445405714179287e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.854638483375312e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,0.0001037741822074,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,7.664733857382089e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0001037740948959,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,0.0004922587540932,284.5750732421875,294.1499938964844,289.76251220703125,284.0238952636719,292.1575012207031,289.8467712402344,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396089881658,0.0,0.0,0.0,-0.0106211276724934,60.0,3.6403591632843018,-0.0,-7.517578382021385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.854638483375312e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,0.0001037741822074,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,7.664733857382089e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0001037740948959,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,0.0004922587540932,284.5750732421875,294.1499938964844,289.76251220703125,284.0238952636719,292.1575012207031,289.8467712402344,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396089881658,0.0,0.0,0.0,-0.0106211276724934,60.0,3.6403591632843018,-0.0,-7.517578382021385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.889654029393569e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0001041429059114,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.691967766731977e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0001041428258758,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0004940078360959,284.5747985839844,294.1499938964844,289.7284851074219,283.9749450683594,292.1125793457031,289.8049011230469,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537774069234,1.2152613138027846e-08,0.00105376529973,-0.0308811515569686,0.0,0.0,0.0,-0.010837378911674,60.0,3.6287877559661865,-0.0,-7.571086513280535e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.889654029393569e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,0.0001041429059114,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.691967766731977e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,0.0001041428258758,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0004940078360959,284.5747985839844,294.1499938964844,289.7284851074219,283.9749450683594,292.1125793457031,289.8049011230469,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537774069234,1.2152613138027846e-08,0.00105376529973,-0.0308811515569686,0.0,0.0,0.0,-0.010837378911674,60.0,3.6287877559661865,-0.0,-7.571086513280535e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.890461660688744e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0001041514115058,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,7.692596409469843e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0001041513314703,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.000494048174005,284.5745849609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0677490234375,289.76568603515625,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.216260958614157e-08,0.001053852844052,-0.0309073068201541,0.0,0.0,0.0,-0.0108423456549644,60.0,3.610162258148194,-0.0,-7.572314331127927e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.890461660688744e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,0.0001041514115058,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,7.692596409469843e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,0.0001041513314703,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.000494048174005,284.5745849609375,294.1499938964844,289.6947326660156,283.9266052246094,292.0677490234375,289.76568603515625,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.216260958614157e-08,0.001053852844052,-0.0309073068201541,0.0,0.0,0.0,-0.0108423456549644,60.0,3.610162258148194,-0.0,-7.572314331127927e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.863183367997408e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0001038641639752,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,7.671379717066884e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,0.0001038640839396,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004926855908706,284.5744934082031,294.1499938964844,289.6779479980469,283.9027404785156,292.04547119140625,289.74737548828125,284.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509592248126,1.1822686829532358e-08,0.0010509474668651,-0.0300177689641714,0.0,0.0,0.0,-0.0106738368049263,60.0,3.593618869781494,-0.0,-7.530598367111453e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.834285447141156e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.000103559847048,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,7.648902828805149e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0001035597670124,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0004912420990876,284.57440185546875,294.1499938964844,289.66119384765625,283.879150390625,292.0233154296875,289.7299194335937,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478792246431,1.1462574889264944e-08,0.0010478678159415,-0.029075326398015,0.0,0.0,0.0,-0.0104953125119209,60.0,3.5727059841156006,-0.0,-7.48653050663961e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.774053614819422e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0001029255727189,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,7.602055848110467e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,0.0001029254926834,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004882333741988,284.57427978515625,294.1499938964844,289.6277770996094,283.8328552246094,291.9793395996094,289.69677734375,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712018827518932e-08,0.0010414503049105,-0.0271108113229274,0.0,0.0,0.0,-0.0101232314482331,60.0,3.5271706581115723,-0.0,-7.395097156859266e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,9.774053614819422e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0001029255727189,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,7.602055848110467e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,0.0001029254926834,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.0004882333741988,284.57427978515625,294.1499938964844,289.6277770996094,283.8328552246094,291.9793395996094,289.69677734375,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712018827518932e-08,0.0010414503049105,-0.0271108113229274,0.0,0.0,0.0,-0.0101232314482331,60.0,3.5271706581115723,-0.0,-7.395097156859266e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.707575372885913e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.000102225523733,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,7.550349982921034e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0001022254436975,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0004849126853514,284.5741882324219,294.1499938964844,289.5944519042969,283.7880249023437,291.9358215332031,289.6656188964844,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422490596771,0.0,0.0,0.0,-0.0097125712782144,60.0,3.4786932468414307,-0.0,-7.2948353135871e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.707575372885913e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122741699219,0.0,0.0,0.000102225523733,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,7.550349982921034e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,0.0001022254436975,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0004849126853514,284.5741882324219,294.1499938964844,289.5944519042969,283.7880249023437,291.9358215332031,289.6656188964844,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422490596771,0.0,0.0,0.0,-0.0097125712782144,60.0,3.4786932468414307,-0.0,-7.2948353135871e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.640076314099132e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001015147281577,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,7.497851038351655e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,0.0001015146553982,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.000481541006593,284.5741577148437,294.1499938964844,289.56109619140625,283.74493408203125,291.8927917480469,289.6359558105469,284.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042559590000112e-09,0.0010271752253174,-0.0227400735020637,0.0,0.0,0.0,-0.0092956107109785,60.0,3.4291820526123047,-0.0,-7.193735740429474e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.640076314099132e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0001015147281577,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611572265625,0.0,0.0,7.497851038351655e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,0.0001015146553982,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.000481541006593,284.5741577148437,294.1499938964844,289.56109619140625,283.74493408203125,291.8927917480469,289.6359558105469,284.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042559590000112e-09,0.0010271752253174,-0.0227400735020637,0.0,0.0,0.0,-0.0092956107109785,60.0,3.4291820526123047,-0.0,-7.193735740429474e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0001008398394333,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,7.448003452736884e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0001008397593977,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004783396143466,284.5741882324219,294.1499938964844,289.5276794433594,283.7038879394531,291.8502502441406,289.6075134277344,284.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.3803517818450928,-0.0,-7.098394405602448e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,9.57598749664612e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0001008398394333,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111145019531,0.0,0.0,7.448003452736884e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61114501953125,0.0,0.0,0.0001008397593977,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004783396143466,284.5741882324219,294.1499938964844,289.5276794433594,283.7038879394531,291.8502502441406,289.6075134277344,284.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.3803517818450928,-0.0,-7.098394405602448e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.546276851324365e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0001005269659799,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,7.424895011354238e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001005268932203,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,0.0004768555227201,284.5741882324219,294.1499938964844,289.51092529296875,283.6842041015625,291.8291320800781,289.5936279296875,284.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171884205192,7.873752316811533e-09,0.0010171806206926,-0.0196792930364608,0.0,0.0,0.0,-0.0087161818519234,60.0,3.3566465377807617,-0.0,-7.054411810258898e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.518396109342576e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0001002333738142,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.403210474876687e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,0.0001002333010546,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0004754628462251,284.57421875,294.1499938964844,289.494140625,283.6651306152344,291.8081359863281,289.5799560546875,284.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.333502769470215,-0.0,-7.013262859345559e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.4690803962294e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.971405233955012e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,7.364853081526235e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.971397957997397e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004729994107037,284.5743408203125,294.1499938964844,289.4603881835937,283.6289978027344,291.7663879394531,289.5530090332031,284.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.289401769638061,-0.0,-6.940771157815109e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.4690803962294e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.971405233955012e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,7.364853081526235e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.971397957997397e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004729994107037,284.5743408203125,294.1499938964844,289.4603881835937,283.6289978027344,291.7663879394531,289.5530090332031,284.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.289401769638061,-0.0,-6.940771157815109e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.428603516425936e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.9287812190596e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,7.333371468121186e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.928774670697749e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,0.0004709775384981,284.574462890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7249755859375,289.52642822265625,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.248342275619507,-0.0,-6.881552394588655e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.428603516425936e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,9.9287812190596e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,7.333371468121186e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,9.928774670697749e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,0.0004709775384981,284.574462890625,294.1499938964844,289.4263916015625,283.5957336425781,291.7249755859375,289.52642822265625,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.248342275619507,-0.0,-6.881552394588655e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.396661334903912e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.895144467009231e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,7.308526983251795e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.89513791864738e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.0004693819792009,284.5746459960937,294.1499938964844,289.3920593261719,283.56561279296875,291.6838684082031,289.4998779296875,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.210322618484497,-0.0,-6.834998345084389e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.396661334903912e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.895144467009231e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,7.308526983251795e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.89513791864738e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.0004693819792009,284.5746459960937,294.1499938964844,289.3920593261719,283.56561279296875,291.6838684082031,289.4998779296875,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.210322618484497,-0.0,-6.834998345084389e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.372335625812413e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.869528003036976e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.289606583071873e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.869521454675124e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0004681668651755,284.5748596191406,294.1499938964844,289.3572998046875,283.5389404296875,291.6429748535156,289.4731140136719,284.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.1749627590179443,-0.0,-6.799648843980324e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.372335625812413e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.869528003036976e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.289606583071873e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.869521454675124e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0004681668651755,284.5748596191406,294.1499938964844,289.3572998046875,283.5389404296875,291.6429748535156,289.4731140136719,284.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.1749627590179443,-0.0,-6.799648843980324e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.362713899463417e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,9.859395504463464e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,7.282122533069924e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.859388956101613e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,0.0004676862154155,284.5749816894531,294.1499938964844,289.3397521972656,283.5269775390625,291.62261962890625,289.4595642089844,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.5863669246036815e-09,0.0009976199362426,-0.0136877717450261,0.0,0.0,0.0,-0.007582220248878,60.0,3.158207893371582,-0.0,-6.78569094247905e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,9.354425128549336e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,9.85066726570949e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,7.275676034623757e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,9.850660717347635e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004672721843235,284.5751037597656,294.1499938964844,289.32208251953125,283.5159606933594,291.602294921875,289.4458923339844,284.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483067333500457e-09,0.0009967365767806,-0.0134171526879072,0.0,0.0,0.0,-0.0075310096144676,60.0,3.141895771026612,-0.0,-6.77367850698829e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.341510303784162e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.837067045737058e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,7.265630847541615e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.837060497375204e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004666270688176,284.57537841796875,294.1499938964844,289.2863464355469,283.4969482421875,291.5617370605469,289.4179992675781,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.110526323318481,-0.0,-6.7549812854395e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.341510303784162e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.837067045737058e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,7.265630847541615e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.837060497375204e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004666270688176,284.57537841796875,294.1499938964844,289.2863464355469,283.4969482421875,291.5617370605469,289.4179992675781,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.110526323318481,-0.0,-6.7549812854395e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,9.827600297285244e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,7.258638652274385e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.827593748923392e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0004661780258174,284.5757141113281,294.1499938964844,289.25,283.482177734375,291.5213317871094,289.38922119140625,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944015182554,-0.0127018820494413,0.0,0.0,0.0,-0.007395657710731,60.0,3.0804476737976074,-0.0,-6.74197977446056e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.332520130556075e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,9.827600297285244e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,7.258638652274385e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.827593748923392e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0004661780258174,284.5757141113281,294.1499938964844,289.25,283.482177734375,291.5213317871094,289.38922119140625,284.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944015182554,-0.0127018820494413,0.0,0.0,0.0,-0.007395657710731,60.0,3.0804476737976074,-0.0,-6.74197977446056e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.325389692094176e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.820091509027408e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,7.253092917380854e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.820084960665554e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,0.0004658218531403,284.5760498046875,294.1499938964844,289.2133483886719,283.4698791503906,291.48101806640625,289.359619140625,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.05108380317688,-0.0,-6.731675483706567e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.325389692094176e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.820091509027408e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,7.253092917380854e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.820084960665554e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,0.0004658218531403,284.5760498046875,294.1499938964844,289.2133483886719,283.4698791503906,291.48101806640625,289.359619140625,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.05108380317688,-0.0,-6.731675483706567e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.31823014980182e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.81255216174759e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,7.247523899422958e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.812545613385736e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,0.0004654642543755,284.5764465332031,294.1499938964844,289.1766662597656,283.45819091796875,291.4407958984375,289.3291931152344,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0219922065734863,-0.0,-6.721337086901259e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.31823014980182e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.81255216174759e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,7.247523899422958e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.812545613385736e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,0.0004654642543755,284.5764465332031,294.1499938964844,289.1766662597656,283.45819091796875,291.4407958984375,289.3291931152344,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0219922065734863,-0.0,-6.721337086901259e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
