time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265500,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.314627823187038e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.808758477447554e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,7.244721928145736e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.808751929085702e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.000465284276288,284.57666015625,294.1499938964844,289.1583251953125,283.4525451660156,291.4207458496094,289.31378173828125,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.0074777603149414,-0.0,-6.716138045703701e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,9.311000030720606e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.804937872104348e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,7.241900311782956e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,9.804932051338255e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0004651030758395,284.576904296875,294.1499938964844,289.1400146484375,283.4470520019531,291.40069580078125,289.2982177734375,284.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.99297308921814,-0.0,-6.710904187912092e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.797160601010546e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,7.236155943246558e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.797154780244456e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0004647341556847,284.5773620605469,294.1499938964844,289.10333251953125,283.4364318847656,291.36065673828125,289.2668762207031,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.963979005813598,-0.0,-6.700256705016727e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.303614206146447e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.797160601010546e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,7.236155943246558e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.797154780244456e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0004647341556847,284.5773620605469,294.1499938964844,289.10333251953125,283.4364318847656,291.36065673828125,289.2668762207031,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.963979005813598,-0.0,-6.700256705016727e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.295999188907444e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.789141040528192e-05,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,7.230232586152852e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.789135219762102e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004643537686206,284.5778503417969,294.1499938964844,289.0666809082031,283.4263610839844,291.3207397460937,289.2352600097656,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.934985399246216,-0.0,-6.689285925176591e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.295999188907444e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.789141040528192e-05,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,7.230232586152852e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.789135219762102e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004643537686206,284.5778503417969,294.1499938964844,289.0666809082031,283.4263610839844,291.3207397460937,289.2352600097656,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.934985399246216,-0.0,-6.689285925176591e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.288126602768898e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.780850814422593e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.224109140224755e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.7808449936565e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004639605176635,284.578369140625,294.1499938964844,289.0299987792969,283.416748046875,291.2808837890625,289.2034912109375,284.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.905977487564087,-0.0,-6.677954900169425e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.288126602768898e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,9.780850814422593e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.224109140224755e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.7808449936565e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004639605176635,284.578369140625,294.1499938964844,289.0299987792969,283.416748046875,291.2808837890625,289.2034912109375,284.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.905977487564087,-0.0,-6.677954900169425e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.27994988160208e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.772240446181968e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,7.217749953269958e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.772234625415877e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0004635521036107,284.5789489746094,294.1499938964844,288.99334716796875,283.4076232910156,291.2411193847656,289.171630859375,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.876943826675415,-0.0,-6.666196838978068e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.27994988160208e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.772240446181968e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,7.217749953269958e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.772234625415877e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.0,0.0,0.0004635521036107,284.5789489746094,294.1499938964844,288.99334716796875,283.4076232910156,291.2411193847656,289.171630859375,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.876943826675415,-0.0,-6.666196838978068e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.275766205973925e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,9.76783485384658e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,7.214495417429134e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.767829033080488e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0004633431090041,284.5792236328125,294.1499938964844,288.9750061035156,283.4032592773437,291.2212829589844,289.1557006835937,284.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.8624184131622314,-0.0,-6.6601849368908e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,9.271494491258636e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60845947265625,0.0,0.0,9.763336856849492e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,7.211173215182498e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,9.76333030848764e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078186035156,0.0,0.0,0.0004631297488231,284.5795288085937,294.1499938964844,288.9566650390625,283.3989562988281,291.2014465332031,289.1398010253906,284.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185279473662,60.0,2.847885847091675,-0.0,-6.654049400367512e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.262767707696185e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.754146594787017e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,7.204385474324226e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.754140774020924e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,0.0004626938025467,284.58013916015625,294.1499938964844,288.9200134277344,283.3907470703125,291.161865234375,289.1080322265625,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8188064098358154,-0.0,-6.641523242478797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.262767707696185e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.754146594787017e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.0,0.0,7.204385474324226e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.754140774020924e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,0.0004626938025467,284.58013916015625,294.1499938964844,288.9200134277344,283.3907470703125,291.161865234375,289.1080322265625,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.8188064098358154,-0.0,-6.641523242478797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.253773168893532e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.744674753164873e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,7.197389641078189e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.74466893239878e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.0,0.0,0.0004622445267159,284.580810546875,294.1499938964844,288.8833312988281,283.3829345703125,291.1224060058594,289.0764465332031,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.789710998535156,-0.0,-6.62862547073928e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.253773168893532e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.744674753164873e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,7.197389641078189e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,9.74466893239878e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.0,0.0,0.0004622445267159,284.580810546875,294.1499938964844,288.8833312988281,283.3829345703125,291.1224060058594,289.0764465332031,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.789710998535156,-0.0,-6.62862547073928e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.24458508961834e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.734999184729531e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.190243195509538e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.73499336396344e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,0.0004617855593096,284.5814819335937,294.1499938964844,288.8466796875,283.3755187988281,291.0829772949219,289.0450134277344,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.760613203048706,-0.0,-6.615464087644797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.24458508961834e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,9.734999184729531e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.190243195509538e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.73499336396344e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,0.0004617855593096,284.5814819335937,294.1499938964844,288.8466796875,283.3755187988281,291.0829772949219,289.0450134277344,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.760613203048706,-0.0,-6.615464087644797e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.725134441396222e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,7.182957051554695e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.725129348225892e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004613176570273,284.5821838378906,294.1499938964844,288.8099975585937,283.36846923828125,291.0436706542969,289.0138244628906,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7315285205841064,-0.0,-6.60205827784921e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60894775390625,0.0,0.0,9.725134441396222e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,7.182957051554695e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,9.725129348225892e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083374023437,0.0,0.0,0.0004613176570273,284.5821838378906,294.1499938964844,288.8099975585937,283.36846923828125,291.0436706542969,289.0138244628906,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7315285205841064,-0.0,-6.60205827784921e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.230493742506952e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.720160596771166e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,7.179283420555294e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.720155503600836e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084289550781,0.0,0.0,0.0004610817122738,284.5825500488281,294.1499938964844,288.7916564941406,283.3651123046875,291.0240478515625,288.9983215332031,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.716994047164917,-0.0,-6.59530456914581e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.225743997376412e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,9.715158375911416e-05,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,7.175588689278811e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,9.715153282741083e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,0.0004608444287441,284.5829162597656,294.1499938964844,288.7733459472656,283.3617858886719,291.00445556640625,288.98291015625,284.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.70246958732605,-0.0,-6.588515333305622e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,9.216208127327263e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.70511682680808e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,7.168172305682674e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.70511173363775e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004603681445587,284.5837097167969,294.1499938964844,288.7366638183594,283.35546875,290.96533203125,288.9523010253906,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.6734559535980225,-0.0,-6.574898492317517e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,9.216208127327263e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.70511682680808e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,7.168172305682674e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092224121094,0.0,0.0,9.70511173363775e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004603681445587,284.5837097167969,294.1499938964844,288.7366638183594,283.35546875,290.96533203125,288.9523010253906,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.6734559535980225,-0.0,-6.574898492317517e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.206667164107785e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.695069456938654e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.160750828916207e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.695063636172564e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0004598915111273,284.5845031738281,294.1499938964844,288.70001220703125,283.34942626953125,290.92626953125,288.9220275878906,284.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6445000171661377,-0.0,-6.561285914585825e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.206667164107785e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.695069456938654e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,7.160750828916207e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.695063636172564e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,0.0004598915111273,284.5845031738281,294.1499938964844,288.70001220703125,283.34942626953125,290.92626953125,288.9220275878906,284.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299040069157e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6445000171661377,-0.0,-6.561285914585825e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.197172039421277e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.685070835985245e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,7.153365731937811e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.685065742814912e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0004594172351062,284.5852966308594,294.1499938964844,288.663330078125,283.3437194824219,290.8872985839844,288.89208984375,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.615617275238037,-0.0,-6.547755049268744e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.197172039421277e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.685070835985245e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,7.153365731937811e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,9.685065742814912e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,0.0004594172351062,284.5852966308594,294.1499938964844,288.663330078125,283.3437194824219,290.8872985839844,288.89208984375,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.615617275238037,-0.0,-6.547755049268744e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.187779505737126e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.675179899204522e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.14606067049317e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.675174806034192e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0004589480813592,284.5861511230469,294.1499938964844,288.6266784667969,283.3382568359375,290.848388671875,288.86248779296875,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.586824655532837,-0.0,-6.534383345524476e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.187779505737126e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,9.675179899204522e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100158691406,0.0,0.0,7.14606067049317e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61004638671875,0.0,0.0,9.675174806034192e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,0.0004589480813592,284.5861511230469,294.1499938964844,288.6266784667969,283.3382568359375,290.848388671875,288.86248779296875,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.586824655532837,-0.0,-6.534383345524476e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.183130896417424e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.6702846349217e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.142444519558921e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,9.67027954175137e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,0.0004587158909998,284.5865783691406,294.1499938964844,288.6083374023437,283.33563232421875,290.8289794921875,288.84783935546875,284.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.572465419769287,-0.0,-6.527771034825491e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.17853249120526e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,9.6654417575337e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,7.138867658795789e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,9.66543666436337e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.0004584861453622,284.5870361328125,294.1499938964844,288.5899963378906,283.33306884765625,290.8095703125,288.8332824707031,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644645659313e-09,0.000977988471277,-0.0076729506254196,0.0,0.0,0.0,-0.0064441277645528,60.0,2.558133840560913,-0.0,-6.521231910028291e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.169505938189104e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.65593644650653e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.131847087293863e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.6559313533362e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.0004580352688208,284.5879211425781,294.1499938964844,288.5533447265625,283.328125,290.7708435058594,288.8044738769531,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144414306416e-09,0.0009770264150574,-0.0073781725950539,0.0,0.0,0.0,-0.0063883564434945,60.0,2.529566764831543,-0.0,-6.508407324190557e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.169505938189104e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.65593644650653e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,7.131847087293863e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,9.6559313533362e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.0004580352688208,284.5879211425781,294.1499938964844,288.5533447265625,283.328125,290.7708435058594,288.8044738769531,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144414306416e-09,0.0009770264150574,-0.0073781725950539,0.0,0.0,0.0,-0.0063883564434945,60.0,2.529566764831543,-0.0,-6.508407324190557e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.160696936305612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.646660328144208e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.124995318008587e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.646655234973878e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004575952480081,284.5888366699219,294.1499938964844,288.51666259765625,283.32342529296875,290.732177734375,288.77606201171875,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.501117467880249,-0.0,-6.495903903669388e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.160696936305612e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.646660328144208e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,7.124995318008587e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,9.646655234973878e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004575952480081,284.5888366699219,294.1499938964844,288.51666259765625,283.32342529296875,290.732177734375,288.77606201171875,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904912427067,0.0,0.0,0.0,-0.0063339280895888,60.0,2.501117467880249,-0.0,-6.495903903669388e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.152197162620725e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.63770944508724e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,7.11838438292034e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.637704351916908e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004571706813294,284.5897827148437,294.1499938964844,288.4800109863281,283.31890869140625,290.6935729980469,288.7480163574219,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.472807168960572,-0.0,-6.483850256699952e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.152197162620725e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,9.63770944508724e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,7.11838438292034e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,9.637704351916908e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004571706813294,284.5897827148437,294.1499938964844,288.4800109863281,283.31890869140625,290.6935729980469,288.7480163574219,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416756346897e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.472807168960572,-0.0,-6.483850256699952e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.629099076846614e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,7.112024468369782e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.629093983676285e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004567622381728,284.5907287597656,294.1499938964844,288.4433288574219,283.3145751953125,290.6550598144531,288.7203674316406,284.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,-0.0062308870255947,60.0,2.4446463584899902,-0.0,-6.472264857393385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
