time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267840,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.144020441453904e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.629099076846614e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,7.112024468369782e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.629093983676285e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114807128906,0.0,0.0,0.0004567622381728,284.5907287597656,294.1499938964844,288.4433288574219,283.3145751953125,290.6550598144531,288.7203674316406,284.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,-0.0062308870255947,60.0,2.4446463584899902,-0.0,-6.472264857393385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.140062320511788e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.62493140832521e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,7.108946010703221e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,9.62492631515488e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004565645358525,284.5912475585937,294.1499938964844,288.42498779296875,283.3124694824219,290.63580322265625,288.7066650390625,284.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174848460496e-09,0.0009738883818499,-0.0064166085794568,0.0,0.0,0.0,-0.006206433288753,60.0,2.4306204319000244,-0.0,-6.46666151737918e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.13621552172117e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,9.620880155125632e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,7.105954136932269e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.620875061955304e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,0.00045637236326,284.5917358398437,294.1499938964844,288.4066772460937,283.3104248046875,290.6165771484375,288.6930847167969,284.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763223871937725e-09,0.0009734783088788,-0.0062909624539315,0.0,0.0,0.0,-0.0061826617456972,60.0,2.4166383743286133,-0.0,-6.46121662839505e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.613087604520842e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.100198126863688e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.613082511350513e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004560027446132,284.5927429199219,294.1499938964844,288.3699951171875,283.3064270019531,290.57818603515625,288.6661376953125,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099298234541e-09,0.0009726895950734,-0.0060492884367704,0.0,0.0,0.0,-0.0061369389295578,60.0,2.388784646987915,-0.0,-6.450750333897305e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.613087604520842e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,7.100198126863688e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.613082511350513e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,0.0004560027446132,284.5927429199219,294.1499938964844,288.3699951171875,283.3064270019531,290.57818603515625,288.6661376953125,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099298234541e-09,0.0009726895950734,-0.0060492884367704,0.0,0.0,0.0,-0.0061369389295578,60.0,2.388784646987915,-0.0,-6.450750333897305e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.605778905097397e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,7.094800821505487e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.605774539522828e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0004556560597848,284.5937805175781,294.1499938964844,288.3333435058594,283.30255126953125,290.53985595703125,288.6395568847656,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.584489733337136e-09,0.0009719498921185,-0.0058226212859153,0.0,0.0,0.0,-0.006094055250287,60.0,2.361104249954224,-0.0,-6.440941291430137e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,9.605778905097397e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,7.094800821505487e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.605774539522828e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0004556560597848,284.5937805175781,294.1499938964844,288.3333435058594,283.30255126953125,290.53985595703125,288.6395568847656,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.584489733337136e-09,0.0009719498921185,-0.0058226212859153,0.0,0.0,0.0,-0.006094055250287,60.0,2.361104249954224,-0.0,-6.440941291430137e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.115404827753082e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.598965698387474e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,7.089768041623756e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.598961332812904e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0004553328908514,284.5948181152344,294.1499938964844,288.2966613769531,283.2987976074219,290.5015563964844,288.6132202148437,284.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503842244649945e-09,0.000971260247752,-0.0056112972088158,0.0,0.0,0.0,-0.0060540745034813,60.0,2.3335883617401123,-0.0,-6.431803711848262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.115404827753082e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.598965698387474e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,7.089768041623756e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.598961332812904e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,0.0004553328908514,284.5948181152344,294.1499938964844,288.2966613769531,283.2987976074219,290.5015563964844,288.6132202148437,284.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503842244649945e-09,0.000971260247752,-0.0056112972088158,0.0,0.0,0.0,-0.0060540745034813,60.0,2.3335883617401123,-0.0,-6.431803711848262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.592764399712904e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.085187826305628e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.592760034138335e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0004550387384369,284.59588623046875,294.1499938964844,288.260009765625,283.2951354980469,290.4633178710937,288.587158203125,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.430438739153828e-09,0.0009706325363367,-0.0054189548827707,0.0,0.0,0.0,-0.0060176849365234,60.0,2.306270837783813,-0.0,-6.423491782925339e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.592764399712904e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,7.085187826305628e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,9.592760034138335e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0004550387384369,284.59588623046875,294.1499938964844,288.260009765625,283.2951354980469,290.4633178710937,288.587158203125,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.430438739153828e-09,0.0009706325363367,-0.0054189548827707,0.0,0.0,0.0,-0.0060176849365234,60.0,2.306270837783813,-0.0,-6.423491782925339e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.106753714149818e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,9.589854744262992e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,7.083038508426398e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61456298828125,0.0,0.0,9.589850378688423e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004549007280729,284.596435546875,294.1499938964844,288.2416687011719,283.2933654785156,290.4442138671875,288.57421875,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.395996956394697e-09,0.0009703379473648,-0.0053287050686776,0.0,0.0,0.0,-0.0060006105341017,60.0,2.292674779891968,-0.0,-6.419593745476959e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.104146010940894e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6149597167969,0.0,0.0,9.5871087978594e-05,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,7.081010699039325e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.587104432284832e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,0.0004547704593278,284.59698486328125,294.1499938964844,288.22332763671875,283.29156494140625,290.4251403808594,288.5613098144531,284.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.3634914025905122e-09,0.000970060005784,-0.005243529099971,0.0,0.0,0.0,-0.0059844963252544,60.0,2.2791237831115723,-0.0,-6.415915976276665e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.1014189820271e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.584236977389082e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.078889029799029e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.584232611814514e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0004546342534013,284.5975952148437,294.1499938964844,288.2027893066406,283.28961181640625,290.4037780761719,288.5469055175781,284.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329495263353465e-09,0.0009697692585177,-0.0051544462330639,0.0,0.0,0.0,-0.0059676426462829,60.0,2.264005661010742,-0.0,-6.412070518990731e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.582147322362287e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.077345799189061e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.58214295678772e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,0.0004545351257547,284.5980834960937,294.1499938964844,288.1866760253906,283.2880554199219,290.3869934082031,288.5355834960937,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600019767,2.3047541652942982e-09,0.0009695576736703,-0.0050896159373223,0.0,0.0,0.0,-0.0059553771279752,60.0,2.2521681785583496,-0.0,-6.409272401697308e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.09541849978268e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.577917808201164e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.074222230585292e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.577913442626595e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0004543345130514,284.5992126464844,294.1499938964844,288.1499938964844,283.2846069335937,290.3489074707031,288.5099182128906,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.254685549374358e-09,0.0009691294981166,-0.0049584177322685,0.0,0.0,0.0,-0.0059305559843778,60.0,2.225404977798462,-0.0,-6.40361292880698e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.09541849978268e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,9.577917808201164e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.074222230585292e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6159973144531,0.0,0.0,9.577913442626595e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0004543345130514,284.5992126464844,294.1499938964844,288.1499938964844,283.2846069335937,290.3489074707031,288.5099182128906,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.254685549374358e-09,0.0009691294981166,-0.0049584177322685,0.0,0.0,0.0,-0.0059305559843778,60.0,2.225404977798462,-0.0,-6.40361292880698e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.092744585359468e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.575102740200236e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,7.072142761899158e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.575098374625668e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0004542009555734,284.6003723144531,294.1499938964844,288.1101989746094,283.2789306640625,290.310791015625,288.4840087890625,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688465506769,2.2213395567405314e-09,0.0009688443387858,-0.0048710387200117,0.0,0.0,0.0,-0.0059140245430171,60.0,2.197859764099121,-0.0,-6.399844210136507e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.092744585359468e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.575102740200236e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,7.072142761899158e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.575098374625668e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0004542009555734,284.6003723144531,294.1499938964844,288.1101989746094,283.2789306640625,290.310791015625,288.4840087890625,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688465506769,2.2213395567405314e-09,0.0009688443387858,-0.0048710387200117,0.0,0.0,0.0,-0.0059140245430171,60.0,2.197859764099121,-0.0,-6.399844210136507e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.091904939850792e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.574217983754352e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.071489380905405e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.574213618179785e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,0.0004541590169537,284.6015319824219,294.1499938964844,288.064453125,283.2690124511719,290.2726135253906,288.45721435546875,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687567362561,2.2108430641765153e-09,0.000968754524365,-0.0048435344360768,0.0,0.0,0.0,-0.0059088207781314,60.0,2.1677706241607666,-0.0,-6.398658314310525e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.091904939850792e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.574217983754352e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,7.071489380905405e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,9.574213618179785e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,0.0004541590169537,284.6015319824219,294.1499938964844,288.064453125,283.2690124511719,290.2726135253906,288.45721435546875,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687567362561,2.2108430641765153e-09,0.000968754524365,-0.0048435344360768,0.0,0.0,0.0,-0.0059088207781314,60.0,2.1677706241607666,-0.0,-6.398658314310525e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.092153050005436e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,9.5744791906327e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,7.07168219378218e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.574475552653894e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004541714151855,284.6021423339844,294.1499938964844,288.0395202636719,283.2625732421875,290.2534484863281,288.4432678222656,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687829879112,2.213918826043937e-09,0.0009687807760201,-0.0048515936359763,0.0,0.0,0.0,-0.0059103453531861,60.0,2.151548147201538,-0.0,-6.39900576970831e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.09285226953216e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61798095703125,0.0,0.0,9.575216245139018e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.072226435411721e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.575211879564448e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004542063688859,284.60272216796875,294.1499938964844,288.0133056640625,283.2552185058594,290.2342224121094,288.4288330078125,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688573190942,2.22261675730806e-09,0.0009688551072031,-0.0048743858933448,0.0,0.0,0.0,-0.0059146573767066,60.0,2.134528875350952,-0.0,-6.399988450311866e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.095494169741868e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.57799784373492e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.074281165841967e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.577994205756112e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.000454338354757,284.6039428710937,294.1499938964844,287.9572448730469,283.2378234863281,290.1955871582031,288.3984069824219,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691385203041,2.2555002310298278e-09,0.0009691362502053,-0.0049605527892708,0.0,0.0,0.0,-0.0059309587813913,60.0,2.0984256267547607,-0.0,-6.403704588819893e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.095494169741868e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,9.57799784373492e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.074281165841967e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.577994205756112e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.000454338354757,284.6039428710937,294.1499938964844,287.9572448730469,283.2378234863281,290.1955871582031,288.3984069824219,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691385203041,2.2555002310298278e-09,0.0009691362502053,-0.0049605527892708,0.0,0.0,0.0,-0.0059309587813913,60.0,2.0984256267547607,-0.0,-6.403704588819893e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.099813178181648e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.582545317243785e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.077639747876674e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.582541679264978e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004545540723484,284.60516357421875,294.1499938964844,287.8967590332031,283.2172241210937,290.1565856933594,288.36505126953125,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268776201634e-09,0.0009695960325188,-0.0051014460623264,0.0,0.0,0.0,-0.0059576136991381,60.0,2.0594277381896973,-0.0,-6.40978328192432e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.099813178181648e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.582545317243785e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,7.077639747876674e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.582541679264978e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004545540723484,284.60516357421875,294.1499938964844,287.8967590332031,283.2172241210937,290.1565856933594,288.36505126953125,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268776201634e-09,0.0009695960325188,-0.0051014460623264,0.0,0.0,0.0,-0.0059576136991381,60.0,2.0594277381896973,-0.0,-6.40978328192432e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.10589806153439e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.588953253114596e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,7.0823727583047e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.588949615135788e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004548580327536,284.6063842773437,294.1499938964844,287.8323974609375,283.1937255859375,290.1170959472656,288.32769775390625,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702463867142,2.3850481589704486e-09,0.0009702440002001,-0.0053000156767666,0.0,0.0,0.0,-0.0059951809234917,60.0,2.017855405807495,-0.0,-6.418354558945796e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.10589806153439e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,9.588953253114596e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,7.0823727583047e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.588949615135788e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,0.0004548580327536,284.6063842773437,294.1499938964844,287.8323974609375,283.1937255859375,290.1170959472656,288.32769775390625,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702463867142,2.3850481589704486e-09,0.0009702440002001,-0.0053000156767666,0.0,0.0,0.0,-0.0059951809234917,60.0,2.017855405807495,-0.0,-6.418354558945796e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.11355164134875e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.597012831363828e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.088325219228864e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.59700919338502e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004552403406705,284.607666015625,294.1499938964844,287.7646484375,283.16766357421875,290.0771179199219,288.28643798828125,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710615267977,2.4803716858201597e-09,0.0009710590820759,-0.0055497963912785,0.0,0.0,0.0,-0.0060424366965889,60.0,1.9743748903274536,-0.0,-6.429144860931046e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.11355164134875e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.597012831363828e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.088325219228864e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.59700919338502e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004552403406705,284.607666015625,294.1499938964844,287.7646484375,283.16766357421875,290.0771179199219,288.28643798828125,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710615267977,2.4803716858201597e-09,0.0009710590820759,-0.0055497963912785,0.0,0.0,0.0,-0.0060424366965889,60.0,1.9743748903274536,-0.0,-6.429144860931046e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,9.11792812985368e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.601621422916652e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,7.091728912200779e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,9.601617784937844e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0004554589686449,284.6082763671875,294.1499938964844,287.72967529296875,283.1537780761719,290.05694580078125,288.26422119140625,284.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534882304061625e-09,0.0009715251508168,-0.0056926333345472,0.0,0.0,0.0,-0.006069459952414,60.0,1.9519848823547363,-0.0,-6.435319477304803e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.122807387029752e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.606759704183788e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,7.095524051692337e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.60675533860922e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0004557026841212,284.6089172363281,294.1499938964844,287.6940612792969,283.139404296875,290.03662109375,288.2406311035156,284.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.5956521376713222e-09,0.0009720447706058,-0.0058518713340163,0.0,0.0,0.0,-0.0060995863750576,60.0,1.9291279315948489,-0.0,-6.442206768042524e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.129646787187085e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.613962174626069e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.100844231899828e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.61395853664726e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0004560443630907,284.6097412109375,294.1499938964844,287.6476135253906,283.1203308105469,290.01043701171875,288.20867919921875,284.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680850430536452e-09,0.0009727732976898,-0.0060751186683773,0.0,0.0,0.0,-0.006141822785139,60.0,1.8993635177612305,-0.0,-6.45186872816339e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.133780258707702e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.618314652470872e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,7.104058749973774e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.618310286896305e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.000456250825664,284.6102294921875,294.1499938964844,287.62109375,283.1093139648437,289.99560546875,288.1898803710937,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732331694232924e-09,0.0009732135222293,-0.0062100156210362,0.0,0.0,0.0,-0.0061673442833125,60.0,1.882402300834656,-0.0,-6.457710099994074e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.146356751443818e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.631558350520208e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.113839819794521e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.63155398494564e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004568790318444,284.6115417480469,294.1499938964844,287.5462951660156,283.07769775390625,289.9539489746094,288.13330078125,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559655129,2.8889859393643742e-09,0.0009745531133376,-0.0066204983741045,0.0,0.0,0.0,-0.006245004478842,60.0,1.8344082832336424,-0.0,-6.475502090097508e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.146356751443818e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.631558350520208e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.113839819794521e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.63155398494564e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004568790318444,284.6115417480469,294.1499938964844,287.5462951660156,283.07769775390625,289.9539489746094,288.13330078125,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559655129,2.8889859393643742e-09,0.0009745531133376,-0.0066204983741045,0.0,0.0,0.0,-0.006245004478842,60.0,1.8344082832336424,-0.0,-6.475502090097508e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.16048011276871e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.6464304078836e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.124825060600415e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.646426769904792e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0004575845377985,284.61285400390625,294.1499938964844,287.4701538085937,283.04498291015625,289.9116516113281,288.07061767578125,284.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760605171322,3.0649156546047607e-09,0.0009760574903339,-0.0070814839564263,0.0,0.0,0.0,-0.0063322205096483,60.0,1.7855128049850464,-0.0,-6.495512394621984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.16048011276871e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.6464304078836e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.124825060600415e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.646426769904792e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0004575845377985,284.61285400390625,294.1499938964844,287.4701538085937,283.04498291015625,289.9116516113281,288.07061767578125,284.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760605171322,3.0649156546047607e-09,0.0009760574903339,-0.0070814839564263,0.0,0.0,0.0,-0.0063322205096483,60.0,1.7855128049850464,-0.0,-6.495512394621984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
