time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.175971354125068e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.66274383245036e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.136874046409503e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.662740194471552e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004583583795465,284.6141967773437,294.1499938964844,287.3931884765625,283.0114440917969,289.8686828613281,288.0015563964844,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2578948427897103e-09,0.0009777076775208,-0.0075871394947171,0.0,0.0,0.0,-0.0064278882928192,60.0,1.7360179424285889,-0.0,-6.517497297409136e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.175971354125068e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.66274383245036e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.136874046409503e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.662740194471552e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004583583795465,284.6141967773437,294.1499938964844,287.3931884765625,283.0114440917969,289.8686828613281,288.0015563964844,284.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2578948427897103e-09,0.0009777076775208,-0.0075871394947171,0.0,0.0,0.0,-0.0064278882928192,60.0,1.7360179424285889,-0.0,-6.517497297409136e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.184217924484984e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.671427687862888e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,7.143287803046405e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.67142404988408e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0004587703151628,284.6148986816406,294.1499938964844,287.3545837402344,282.9945068359375,289.8468933105469,287.9642944335937,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785894071683,3.360620226544596e-09,0.0009785860311239,-0.0078563038259744,0.0,0.0,0.0,-0.0064788139425218,60.0,1.7111294269561768,-0.0,-6.529215568207293e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.192714787786826e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.680375660536812e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,7.149895827751607e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.680371294962242e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,0.0004591947363223,284.6155700683594,294.1499938964844,287.31591796875,282.9775085449219,289.8249816894531,287.9257507324219,284.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794945362955,3.466463560641841e-09,0.0009794911602512,-0.0081336367875337,0.0,0.0,0.0,-0.0065312846563756,60.0,1.6862084865570068,-0.0,-6.541299768514365e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.210425923811272e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.699026122689248e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.69902175711468e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0004600794345606,284.616943359375,294.1499938964844,287.2388610839844,282.94354248046875,289.7806701660156,287.84429931640625,284.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.6870906328090318e-09,0.0009813777869567,-0.0087117217481136,0.0,0.0,0.0,-0.0066406596451997,60.0,1.6363887786865234,-0.0,-6.566526167262057e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.210425923811272e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.699026122689248e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,7.16367139830254e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.69902175711468e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0004600794345606,284.616943359375,294.1499938964844,287.2388610839844,282.94354248046875,289.7806701660156,287.84429931640625,284.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.6870906328090318e-09,0.0009813777869567,-0.0087117217481136,0.0,0.0,0.0,-0.0066406596451997,60.0,1.6363887786865234,-0.0,-6.566526167262057e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.71844419836998e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,7.178013765951619e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.718440560391171e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.0004610005707945,284.61834716796875,294.1499938964844,287.1625061035156,282.9098815917969,289.7356262207031,287.7572631835937,284.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833460208028,3.916805102477383e-09,0.0009833420626819,-0.0093136075884103,0.0,0.0,0.0,-0.006754538975656,60.0,1.5868570804595947,-0.0,-6.592842538566401e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.228866110788658e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,9.71844419836998e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,7.178013765951619e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.718440560391171e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.0004610005707945,284.61834716796875,294.1499938964844,287.1625061035156,282.9098815917969,289.7356262207031,287.7572631835937,284.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833460208028,3.916805102477383e-09,0.0009833420626819,-0.0093136075884103,0.0,0.0,0.0,-0.006754538975656,60.0,1.5868570804595947,-0.0,-6.592842538566401e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,9.738263179315254e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.738259541336448e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,0.0004619406827259,284.6197814941406,294.1499938964844,287.0873718261719,282.8768920898437,289.6900329589844,287.666259765625,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.1512562276579965e-09,0.000985346850939,-0.0099278949201107,0.0,0.0,0.0,-0.0068707666359841,60.0,1.5378016233444214,-0.0,-6.619755765768788e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,9.738263179315254e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.738259541336448e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,0.0004619406827259,284.6197814941406,294.1499938964844,287.0873718261719,282.8768920898437,289.6900329589844,287.666259765625,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.1512562276579965e-09,0.000985346850939,-0.0099278949201107,0.0,0.0,0.0,-0.0068707666359841,60.0,1.5378016233444214,-0.0,-6.619755765768788e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.7582014859654e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,7.20737807569094e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.758197847986594e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0004628864990081,284.6212158203125,294.1499938964844,287.0139465332031,282.8450012207031,289.6438293457031,287.57183837890625,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.3871275501317095e-09,0.000987363862805,-0.0105458926409482,0.0,0.0,0.0,-0.0069876983761787,60.0,1.4896697998046875,-0.0,-6.646887840133786e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.7582014859654e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,7.20737807569094e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.758197847986594e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0004628864990081,284.6212158203125,294.1499938964844,287.0139465332031,282.8450012207031,289.6438293457031,287.57183837890625,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.3871275501317095e-09,0.000987363862805,-0.0105458926409482,0.0,0.0,0.0,-0.0069876983761787,60.0,1.4896697998046875,-0.0,-6.646887840133786e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.768133895704524e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,7.214714423753321e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,9.768130257725716e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0004633576609194,284.6219177246094,294.1499938964844,286.9780578613281,282.82958984375,289.6205139160156,287.5238037109375,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504623785095418e-09,0.0009883686434477,-0.0108537357300519,0.0,0.0,0.0,-0.0070459465496242,60.0,1.465973734855652,-0.0,-6.660423679250016e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.285404667025432e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,9.77798190433532e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.22198819858022e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.777978993952274e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.000463824806502,284.6226501464844,294.1499938964844,286.9428100585937,282.8145751953125,289.5970458984375,287.4754638671875,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621129257031953e-09,0.0009893649257719,-0.0111589794978499,0.0,0.0,0.0,-0.0071037034504115,60.0,1.442626953125,-0.0,-6.673859331840505e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,9.792004129849374e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.232344796648249e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.792000491870569e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0004644899745471,284.62371826171875,294.1499938964844,286.89324951171875,282.7937927246094,289.5630798339844,287.4056091308594,284.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907881030812,4.7870076791411975e-09,0.000990783330053,-0.0115935746580362,0.0,0.0,0.0,-0.0071859369054436,60.0,1.409604787826538,-0.0,-6.693012011282917e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,9.797391976462676e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,7.236324017867446e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,9.79738833848387e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0004647455643862,284.6241149902344,294.1499938964844,286.8743896484375,282.7859802246094,289.5498352050781,287.3784484863281,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850746027074137e-09,0.0009913283865898,-0.0117605654522776,0.0,0.0,0.0,-0.0072175348177552,60.0,1.3969610929489136,-0.0,-6.700378207824542e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.816227247938514e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,7.250235648825765e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.816224337555468e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0004656390228774,284.6256103515625,294.1499938964844,286.80926513671875,282.7596435546875,289.50213623046875,287.2822265625,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563791313518e-09,0.0009932337561622,-0.0123443268239498,0.0,0.0,0.0,-0.00732799526304,60.0,1.3532991409301758,-0.0,-6.726162382619806e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.816227247938514e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,7.250235648825765e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.816224337555468e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0004656390228774,284.6256103515625,294.1499938964844,286.80926513671875,282.7596435546875,289.50213623046875,287.2822265625,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563791313518e-09,0.0009932337561622,-0.0123443268239498,0.0,0.0,0.0,-0.00732799526304,60.0,1.3532991409301758,-0.0,-6.726162382619806e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.83448771876283e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,7.263722363859415e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.834484080784024e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0004665052110794,284.6271057128906,294.1499938964844,286.7478942871094,282.73590087890625,289.4541320800781,287.1875305175781,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575888411946e-09,0.0009950809180736,-0.0129102449864149,0.0,0.0,0.0,-0.0074350819922983,60.0,1.3114489316940308,-0.0,-6.751206171884405e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.83448771876283e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,7.263722363859415e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.834484080784024e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0004665052110794,284.6271057128906,294.1499938964844,286.7478942871094,282.73590087890625,289.4541320800781,287.1875305175781,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575888411946e-09,0.0009950809180736,-0.0129102449864149,0.0,0.0,0.0,-0.0074350819922983,60.0,1.3114489316940308,-0.0,-6.751206171884405e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.852010407485068e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,7.276664837263525e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.852007497102022e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004673364455811,284.62860107421875,294.1499938964844,286.6908264160156,282.71514892578125,289.4058532714844,287.0961608886719,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496870958410227e-09,0.0009968535741791,-0.0134533150121569,0.0,0.0,0.0,-0.0075378473848104,60.0,1.2724120616912842,-0.0,-6.775282912485636e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.852010407485068e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,7.276664837263525e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.852007497102022e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004673364455811,284.62860107421875,294.1499938964844,286.6908264160156,282.71514892578125,289.4058532714844,287.0961608886719,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496870958410227e-09,0.0009968535741791,-0.0134533150121569,0.0,0.0,0.0,-0.0075378473848104,60.0,1.2724120616912842,-0.0,-6.775282912485636e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.363760909764096e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.860494901658968e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,7.282931619556621e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.86049126368016e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338806152344,0.0,0.0,0.0004677388933487,284.6293640136719,294.1499938964844,286.6640625,282.7060546875,289.3816223144531,287.0518493652344,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.5972368961931815e-09,0.0009977117879316,-0.0137162497267127,0.0,0.0,0.0,-0.0075876032933592,60.0,1.2538752555847168,-0.0,-6.786955708548703e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,9.371619671583176e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.86877057584934e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,7.289044151548296e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,9.868767665466294e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,0.0004681314749177,284.630126953125,294.1499938964844,286.6385498046875,282.6978454589844,289.3573608398437,287.0087280273437,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695138138861466e-09,0.0009985489305108,-0.0139727238565683,0.0,0.0,0.0,-0.0076361373066902,60.0,1.2361247539520264,-0.0,-6.798351392944825e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.884614701149984e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,7.300746074179187e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.88461179076694e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004688830522354,284.6316833496094,294.1499938964844,286.59161376953125,282.684326171875,289.3088073730469,286.9262390136719,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882569542592364e-09,0.0010001517366617,-0.0144637348130345,0.0,0.0,0.0,-0.0077290553599596,60.0,1.2030011415481567,-0.0,-6.82019489772756e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.884614701149984e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,7.300746074179187e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.88461179076694e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004688830522354,284.6316833496094,294.1499938964844,286.59161376953125,282.684326171875,289.3088073730469,286.9262390136719,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882569542592364e-09,0.0010001517366617,-0.0144637348130345,0.0,0.0,0.0,-0.0077290553599596,60.0,1.2030011415481567,-0.0,-6.82019489772756e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.899322321871296e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,7.311609078897163e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.899318683892488e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0004695807001553,284.6332397460937,294.1499938964844,286.55047607421875,282.6750183105469,289.26025390625,286.84942626953125,284.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1734617948532104,-0.0,-6.840502209115584e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.899322321871296e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,7.311609078897163e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.899318683892488e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,0.0004695807001553,284.6332397460937,294.1499938964844,286.55047607421875,282.6750183105469,289.26025390625,286.84942626953125,284.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1734617948532104,-0.0,-6.840502209115584e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.912572568282484e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.321395969484001e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.912568930303678e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0004702092555817,284.6347961425781,294.1499938964844,286.5156555175781,282.6703186035156,289.2118530273437,286.77935791015625,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300985693931,0.0,0.0,0.0,-0.0078930091112852,60.0,1.14795982837677,-0.0,-6.858823553557158e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.4132155936677e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63787841796875,0.0,0.0,9.912572568282484e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.321395969484001e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.912568930303678e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,0.0004702092555817,284.6347961425781,294.1499938964844,286.5156555175781,282.6703186035156,289.2118530273437,286.77935791015625,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292547130321e-09,0.0010029798140749,-0.0153300985693931,0.0,0.0,0.0,-0.0078930091112852,60.0,1.14795982837677,-0.0,-6.858823553557158e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.923987090587616e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,7.329826621571556e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.92398418020457e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0004707507323473,284.6363525390625,294.1499938964844,286.4877014160156,282.6706237792969,289.1637268066406,286.7164611816406,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348319647742073e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,1.1266409158706665,-0.0,-6.874626024000463e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,9.424055315321311e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.923987090587616e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,7.329826621571556e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.92398418020457e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0004707507323473,284.6363525390625,294.1499938964844,286.4877014160156,282.6706237792969,289.1637268066406,286.7164611816406,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348319647742073e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,1.1266409158706665,-0.0,-6.874626024000463e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.428612975170836e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.928787039825691e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,7.333371468121186e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.928783401846886e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,0.0004709783825092,284.6371459960937,294.1499938964844,286.4764404296875,282.6727905273437,289.1398010253906,286.6882019042969,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405088459615626e-09,0.0010046199895441,-0.0158325117081403,0.0,0.0,0.0,-0.007988091558218,60.0,1.1178566217422483,-0.0,-6.881275282921706e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.43268823903054e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.933078399626538e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,7.336540875257924e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.933074761647732e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.0004711819638032,284.637939453125,294.1499938964844,286.46710205078125,282.67633056640625,289.115966796875,286.6616516113281,284.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,1.110048770904541,-0.0,-6.887223236162755e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.437678090762348e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,9.9383330962155e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,7.340422598645091e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.938330185832456e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405639648437,0.0,0.0,0.0004714312381111,284.63922119140625,294.1499938964844,286.45623779296875,282.6850891113281,289.0781555175781,286.6236877441406,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.518003026201313e-09,0.0010055856546387,-0.0161282904446125,0.0,0.0,0.0,-0.0080440687015652,60.0,1.1002593040466309,-0.0,-6.894509851917975e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.438684355700389e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,9.939393203239888e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,7.341204764088616e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.93938956526108e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004714815004263,284.6395568847656,294.1499938964844,286.454345703125,282.6878967285156,289.0687561035156,286.6148986816406,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534335524862e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,1.0982297658920288,-0.0,-6.895979964838261e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.441565634915604e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.94242654996924e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,7.343445759033784e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.942423639586195e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0004716254188679,284.64117431640625,294.1499938964844,286.45001220703125,282.70562744140625,289.0222473144531,286.5771484375,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566400312379983e-09,0.0010059996275231,-0.0162550639361143,0.0,0.0,0.0,-0.008068062365055,60.0,1.0918463468551636,-0.0,-6.900187088376697e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.441565634915604e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,9.94242654996924e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,7.343445759033784e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.942423639586195e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,0.0004716254188679,284.64117431640625,294.1499938964844,286.45001220703125,282.70562744140625,289.0222473144531,286.5771484375,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566400312379983e-09,0.0010059996275231,-0.0162550639361143,0.0,0.0,0.0,-0.008068062365055,60.0,1.0918463468551636,-0.0,-6.900187088376697e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.442440932616591e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.943347686203197e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,7.34412606107071e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.943344775820152e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004716691328212,284.64276123046875,294.1499938964844,286.45001220703125,282.7259521484375,288.9764404296875,286.547119140625,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577276501218421e-09,0.0010060926433652,-0.0162835530936718,0.0,0.0,0.0,-0.0080734537914395,60.0,1.089410424232483,-0.0,-6.901462512587386e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
