time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272520,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.442440932616591e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.943347686203197e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,7.34412606107071e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.943344775820152e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,0.0004716691328212,284.64276123046875,294.1499938964844,286.45001220703125,282.7259521484375,288.9764404296875,286.547119140625,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577276501218421e-09,0.0010060926433652,-0.0162835530936718,0.0,0.0,0.0,-0.0080734537914395,60.0,1.089410424232483,-0.0,-6.901462512587386e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.442467126064004e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.94337533484213e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,7.34414643375203e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.943372424459084e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004716704424936,284.6444091796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93145751953125,286.52423095703125,284.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.0884275436401367,-0.0,-6.901498039724174e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.442467126064004e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.94337533484213e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,7.34414643375203e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.943372424459084e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,0.0004716704424936,284.6444091796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93145751953125,286.52423095703125,284.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,1.0884275436401367,-0.0,-6.901498039724174e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.442187729291618e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.94308211375028e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449584960937,0.0,0.0,7.343929610215127e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.943079203367232e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0004716565308626,284.64520263671875,294.1499938964844,286.45001220703125,282.75396728515625,288.9092712402344,286.5148620605469,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0880050659179688,-0.0,-6.901088767108376e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.441719157621264e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.942588076228276e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,7.343565084738657e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.94258516584523e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,0.0004716331022791,284.6460266113281,294.1499938964844,286.45001220703125,282.7626647949219,288.88726806640625,286.5066833496094,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.0875797271728516,-0.0,-6.900401672282896e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.44022904150188e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.941019379766658e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,7.342406024690717e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.941015741787852e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,0.0004715586837846,284.6476745605469,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.4932556152344,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0866904258728027,-0.0,-6.89822101662685e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.44022904150188e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.941019379766658e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,7.342406024690717e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.646728515625,0.0,0.0,9.941015741787852e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,0.0004715586837846,284.6476745605469,294.1499938964844,286.45001220703125,282.7791442871094,288.8438720703125,286.4932556152344,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0866904258728027,-0.0,-6.89822101662685e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.438036067876963e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.938709263224156e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,7.340699812630191e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.938706352841108e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.000471449107863,284.6493225097656,294.1499938964844,286.45001220703125,282.79443359375,288.8012390136719,286.4830627441406,284.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0857363939285278,-0.0,-6.895012916174893e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.438036067876963e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.938709263224156e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,7.340699812630191e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.938706352841108e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,0.000471449107863,284.6493225097656,294.1499938964844,286.45001220703125,282.79443359375,288.8012390136719,286.4830627441406,284.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0857363939285278,-0.0,-6.895012916174893e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.435183164896443e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.935705020325258e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.338480645557866e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.935702109942211e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.000471306615509,284.6509704589844,294.1499938964844,286.45001220703125,282.8085632324219,288.7593994140625,286.47528076171875,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0847184658050537,-0.0,-6.890842740858717e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,9.435183164896443e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.935705020325258e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.338480645557866e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.935702109942211e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.000471306615509,284.6509704589844,294.1499938964844,286.45001220703125,282.8085632324219,288.7593994140625,286.47528076171875,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0847184658050537,-0.0,-6.890842740858717e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.43171835388057e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.932056855177508e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.335786358453333e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.93205394479446e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0004711335641331,284.6526184082031,294.1499938964844,286.45001220703125,282.82159423828125,288.7182922363281,286.4693908691406,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0836408138275146,-0.0,-6.88577941332369e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.43171835388057e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.932056855177508e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.335786358453333e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.93205394479446e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0004711335641331,284.6526184082031,294.1499938964844,286.45001220703125,282.82159423828125,288.7182922363281,286.4693908691406,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0836408138275146,-0.0,-6.88577941332369e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.429772035218777e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,9.930007217917591e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,7.334272231673822e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.930004307534546e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004710363282356,284.6534423828125,294.1499938964844,286.45001220703125,282.82769775390625,288.69805908203125,286.4670104980469,284.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0830806493759155,-0.0,-6.882936531837913e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.42769183893688e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.92781642707996e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.332654786296189e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.927814244292676e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0004709324275609,284.654296875,294.1499938964844,286.45001220703125,282.83355712890625,288.677978515625,286.4649353027344,284.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.082507848739624,-0.0,-6.879899672185277e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,9.423727897228672e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.923642210196704e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,7.329571235459298e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,9.923639299813658e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0004707344050984,284.65576171875,294.1499938964844,286.45001220703125,282.8432312011719,288.6430969238281,286.4618530273437,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0814710855484009,-0.0,-6.87411230160251e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.423158917343244e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.923043398885056e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,7.329128857236356e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.923040488502012e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0004707059997599,284.65594482421875,294.1499938964844,286.45001220703125,282.844482421875,288.63836669921875,286.46148681640625,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.081326961517334,-0.0,-6.873281677144405e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.418174886377528e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.917794523062184e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.325252227019519e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.91779161267914e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0004704570455942,284.6576232910156,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4588623046875,284.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.080101728439331,-0.0,-6.866009982786636e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.418174886377528e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.917794523062184e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.325252227019519e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65386962890625,0.0,0.0,9.91779161267914e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,0.0004704570455942,284.6576232910156,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4588623046875,284.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.080101728439331,-0.0,-6.866009982786636e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.412798681296408e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.912133100442588e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,7.321070734178647e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.912130190059544e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,0.0004701884754467,284.6593017578125,294.1499938964844,286.45001220703125,282.8634948730469,288.5613098144531,286.4568786621094,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0788387060165403,-0.0,-6.858170564782995e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.412798681296408e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.912133100442588e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,7.321070734178647e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,9.912130190059544e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548767089844,0.0,0.0,0.0004701884754467,284.6593017578125,294.1499938964844,286.45001220703125,282.8634948730469,288.5613098144531,286.4568786621094,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0788387060165403,-0.0,-6.858170564782995e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.40709069254808e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.906122431857511e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.316630944842473e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.906119521474466e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0004699033743236,284.6609802246094,294.1499938964844,286.45001220703125,282.8716735839844,288.5238342285156,286.4553527832031,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.077544093132019,-0.0,-6.849853662060923e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.40709069254808e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.906122431857511e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.316630944842473e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.906119521474466e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0004699033743236,284.6609802246094,294.1499938964844,286.45001220703125,282.8716735839844,288.5238342285156,286.4553527832031,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.077544093132019,-0.0,-6.849853662060923e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.404131560586392e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,9.903006866807118e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,7.314329559449106e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.903003956424072e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0004697555850725,284.6618347167969,294.1499938964844,286.45001220703125,282.8754272460937,288.50537109375,286.4547119140625,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.076886773109436,-0.0,-6.845543509825802e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.40111349336803e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,9.89982800092548e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,7.311982335522771e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.899825818138196e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,0.0004696048272307,284.66265869140625,294.1499938964844,286.45001220703125,282.87896728515625,288.487060546875,286.45416259765625,284.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0762242078781128,-0.0,-6.841148803005126e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.394931112183258e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,9.893318201648071e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,7.307173655135557e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.893315291265026e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0004692960064858,284.6643371582031,294.1499938964844,286.45001220703125,282.8854675292969,288.4509582519531,286.4532775878906,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.074886679649353,-0.0,-6.832151200342197e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.394931112183258e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,9.893318201648071e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,7.307173655135557e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.893315291265026e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0004692960064858,284.6643371582031,294.1499938964844,286.45001220703125,282.8854675292969,288.4509582519531,286.4532775878906,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.074886679649353,-0.0,-6.832151200342197e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.388607577420772e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.886658517643808e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,7.302255107788369e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.886655607260764e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.00046898011351,284.6660461425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4154968261719,286.4525756835937,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0735371112823486,-0.0,-6.822953935170517e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.388607577420772e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,9.886658517643808e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,7.302255107788369e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.886655607260764e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.00046898011351,284.6660461425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4154968261719,286.4525756835937,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0735371112823486,-0.0,-6.822953935170517e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.382206189911813e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,9.87991807051003e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,7.297276169992983e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.879915160126984e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0004686603497248,284.667724609375,294.1499938964844,286.45001220703125,282.896240234375,288.3807067871094,286.4520263671875,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0721827745437622,-0.0,-6.813651509673947e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.382206189911813e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,9.87991807051003e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,7.297276169992983e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.879915160126984e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0004686603497248,284.667724609375,294.1499938964844,286.45001220703125,282.896240234375,288.3807067871094,286.4520263671875,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0721827745437622,-0.0,-6.813651509673947e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.375793160870673e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,9.873164526652543e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,7.292287773452699e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.8731616162695e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,0.0004683400038629,284.66943359375,294.1499938964844,286.45001220703125,282.90057373046875,288.3465576171875,286.4515991210937,284.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0708305835723877,-0.0,-6.804337004950868e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.375793160870673e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,9.873164526652543e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,7.292287773452699e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.8731616162695e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,0.0004683400038629,284.66943359375,294.1499938964844,286.45001220703125,282.90057373046875,288.3465576171875,286.4515991210937,284.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0708305835723877,-0.0,-6.804337004950868e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.37260192586109e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.869803761830552e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,7.289805944310501e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.869800851447508e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0004681806021835,284.6702575683594,294.1499938964844,286.45001220703125,282.90252685546875,288.3297119140625,286.451416015625,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.070157527923584,-0.0,-6.799704266313712e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.369431063532828e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.866464824881405e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,7.287340122275054e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,9.86646264209412e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,0.000468022248242,284.6711120605469,294.1499938964844,286.45001220703125,282.904296875,288.31304931640625,286.4512634277344,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0694875717163086,-0.0,-6.7951042126424e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,9.363432036479936e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.86014783848077e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,7.282674050657079e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,9.860145655693486e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004677225660998,284.6727294921875,294.1499938964844,286.45001220703125,282.9073181152344,288.28143310546875,286.4510192871094,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.068212866783142,-0.0,-6.786402906300283e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.363185381516814e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,9.859888086793944e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.282481965376064e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.8598851764109e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004677102551795,284.6728210449219,294.1499938964844,286.45001220703125,282.9074401855469,288.2801208496094,286.4510192871094,284.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0681601762771606,-0.0,-6.78604479276146e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,9.357117232866584e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.853497613221408e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,7.277762051671743e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.85349470283836e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,0.0004674071096815,284.67449951171875,294.1499938964844,286.45001220703125,282.9100036621094,288.2478332519531,286.4508056640625,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0668554306030271,-0.0,-6.777248984235484e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,9.357117232866584e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.853497613221408e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,7.277762051671743e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.85349470283836e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,0.0004674071096815,284.67449951171875,294.1499938964844,286.45001220703125,282.9100036621094,288.2478332519531,286.4508056640625,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0668554306030271,-0.0,-6.777248984235484e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
