time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274860,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.35128700803034e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.84735816018656e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,7.273227674886584e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.847355977399276e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004671159258577,284.6762084960937,294.1499938964844,286.45001220703125,282.9120788574219,288.2160949707031,286.4506530761719,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.065579891204834,-0.0,-6.768804183820977e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.35128700803034e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.84735816018656e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,7.273227674886584e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.847355977399276e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004671159258577,284.6762084960937,294.1499938964844,286.45001220703125,282.9120788574219,288.2160949707031,286.4506530761719,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.065579891204834,-0.0,-6.768804183820977e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.345755825052038e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,9.841533028520644e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,7.268925401149318e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.84153084573336e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0004668396140914,284.6778869628906,294.1499938964844,286.45001220703125,282.9136962890625,288.1849670410156,286.4505310058594,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0643402338027954,-0.0,-6.760796367188959e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.345755825052038e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,9.841533028520644e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,7.268925401149318e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.84153084573336e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0004668396140914,284.6778869628906,294.1499938964844,286.45001220703125,282.9136962890625,288.1849670410156,286.4505310058594,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0643402338027954,-0.0,-6.760796367188959e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,9.34311974560842e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,9.838757250690831e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,7.266875036293641e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,9.838755067903548e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,0.0004667079192586,284.6787414550781,294.1499938964844,286.45001220703125,282.9143371582031,288.16961669921875,286.4504699707031,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.0637362003326416,-0.0,-6.756982173783399e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,9.340579708805308e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,9.83608333626762e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,7.26489961380139e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,9.836080425884576e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0004665810556616,284.6795959472656,294.1499938964844,286.45001220703125,282.91485595703125,288.1543884277344,286.4504089355469,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307686734568051e-09,0.0009952364489436,-0.0129576921463012,0.0,0.0,0.0,-0.0074440636672079,60.0,1.063143253326416,-0.0,-6.753307957296786e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.33581541175954e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.83106583589688e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,7.261193968588486e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.831063653109597e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.00046634307364,284.6812744140625,294.1499938964844,286.45001220703125,282.9156799316406,288.1243896484375,286.4503479003906,284.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0619932413101196,-0.0,-6.746417824388119e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.33581541175954e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.83106583589688e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,7.261193968588486e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.831063653109597e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.00046634307364,284.6812744140625,294.1499938964844,286.45001220703125,282.9156799316406,288.1243896484375,286.4503479003906,284.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0619932413101196,-0.0,-6.746417824388119e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.33151604840532e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.826538735069336e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.257849938469008e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.82653655228205e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.000466128316475,284.6829833984375,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,284.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0608978271484375,-0.0,-6.740204128163897e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.33151604840532e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.826538735069336e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.257849938469008e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.82653655228205e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.000466128316475,284.6829833984375,294.1499938964844,286.45001220703125,282.9161376953125,288.09490966796875,286.4502868652344,284.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0608978271484375,-0.0,-6.740204128163897e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.327734005637468e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.82255587587133e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.254908268805593e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.822552965488283e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0004659394035115,284.6846923828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0659484863281,286.4502258300781,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0598621368408203,-0.0,-6.734738633440429e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.327734005637468e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,9.82255587587133e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.254908268805593e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.822552965488283e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,0.0004659394035115,284.6846923828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0659484863281,286.4502258300781,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0598621368408203,-0.0,-6.734738633440429e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.324518032371998e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.819168917601928e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.252406794577837e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.819166734814644e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.0004657787503674,284.6863708496094,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0588916540145874,-0.0,-6.73009310503403e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.324518032371998e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.819168917601928e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.252406794577837e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.819166734814644e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.0004657787503674,284.6863708496094,294.1499938964844,286.45001220703125,282.916259765625,288.0375366210937,286.4501953125,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0588916540145874,-0.0,-6.73009310503403e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.323137783212589e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.817715181270614e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,7.251333590829745e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.81771299848333e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,0.0004657098033931,284.6872253417969,294.1499938964844,286.45001220703125,282.9161376953125,288.02349853515625,286.4501647949219,284.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090289079134891e-09,0.0009933774126693,-0.0123881446197628,0.0,0.0,0.0,-0.0073362900875508,60.0,1.0584332942962646,-0.0,-6.728100032660222e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.321915422333404e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67694091796875,0.0,0.0,9.816428064368664e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,7.250382623169571e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.81642588158138e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.0004656487435568,284.6880798339844,294.1499938964844,286.45001220703125,282.9159545898437,288.0096130371094,286.4501647949219,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050601988096e-09,0.0009932470275089,-0.0123482206836342,0.0,0.0,0.0,-0.0073287356644868,60.0,1.0579925775527954,-0.0,-6.72633433396186e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.319970558863132e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.814379882300273e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.248869951581582e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.814377699512988e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0004655515949707,284.68975830078125,294.1499938964844,286.45001220703125,282.9154968261719,287.9822082519531,286.4501342773437,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0571668148040771,-0.0,-6.723526269070136e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.319970558863132e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.814379882300273e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.248869951581582e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.814377699512988e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0004655515949707,284.68975830078125,294.1499938964844,286.45001220703125,282.9154968261719,287.9822082519531,286.4501342773437,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0571668148040771,-0.0,-6.723526269070136e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.318721276940778e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.813064389163628e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,7.247897883644328e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.813062206376344e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0004654891963582,284.69146728515625,294.1499938964844,286.45001220703125,282.9149169921875,287.95526123046875,286.4501037597656,284.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352211289350635e-09,0.0009929063962772,-0.0122438725084066,0.0,0.0,0.0,-0.0073089902289211,60.0,1.0564216375350952,-0.0,-6.72172220106404e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.318721276940778e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.813064389163628e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,7.247897883644328e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.813062206376344e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0004654891963582,284.69146728515625,294.1499938964844,286.45001220703125,282.9149169921875,287.95526123046875,286.4501037597656,284.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352211289350635e-09,0.0009929063962772,-0.0122438725084066,0.0,0.0,0.0,-0.0073089902289211,60.0,1.0564216375350952,-0.0,-6.72172220106404e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.317805233877152e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.812100324779748e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,7.24718629498966e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.812098141992465e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0004654434742406,284.6931457519531,294.1499938964844,286.45001220703125,282.9140014648437,287.9288024902344,286.4500732421875,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.055742621421814,-0.0,-6.720399170490057e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.317805233877152e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.812100324779748e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,7.24718629498966e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.812098141992465e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0004654434742406,284.6931457519531,294.1499938964844,286.45001220703125,282.9140014648437,287.9288024902344,286.4500732421875,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.055742621421814,-0.0,-6.720399170490057e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.316801151726396e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,9.811042400542648e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,7.246404857141897e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.811040217755362e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0004653932992368,284.6948547363281,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0550779104232788,-0.0,-6.718948242223632e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.316801151726396e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,9.811042400542648e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,7.246404857141897e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.811040217755362e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0004653932992368,284.6948547363281,294.1499938964844,286.45001220703125,282.9125061035156,287.90283203125,286.4500732421875,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0550779104232788,-0.0,-6.718948242223632e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.316267824033277e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.810480696614832e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,7.245990127557889e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.810478513827547e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004653666401281,284.6956787109375,294.1499938964844,286.45001220703125,282.9115600585937,287.8900146484375,286.4500732421875,284.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.054744005203247,-0.0,-6.718178013898068e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.315714123658836e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,9.809897892409936e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,7.245559390867129e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.809895709622651e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.0,0.0,0.0004653389914892,284.696533203125,294.1499938964844,286.45001220703125,282.91046142578125,287.8773193359375,286.4500427246094,284.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0544086694717407,-0.0,-6.717378653320338e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.31454706005752e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.8086689831689e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,7.244651351356879e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.808666800381616e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004652806965168,284.6982116699219,294.1499938964844,286.45001220703125,282.90789794921875,287.85223388671875,286.4500427246094,284.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.053732991218567,-0.0,-6.715693245951115e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.31454706005752e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.8086689831689e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,7.244651351356879e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.808666800381616e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004652806965168,284.6982116699219,294.1499938964844,286.45001220703125,282.90789794921875,287.85223388671875,286.4500427246094,284.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.053732991218567,-0.0,-6.715693245951115e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.313300688518213e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.80735567281954e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.243681466206908e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.807354217628016e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,0.0004652184434235,284.6999206542969,294.1499938964844,286.45001220703125,282.90478515625,287.8276062011719,286.4500427246094,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0530500411987305,-0.0,-6.713894151744172e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.313300688518213e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.80735567281954e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.243681466206908e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.807354217628016e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,0.0004652184434235,284.6999206542969,294.1499938964844,286.45001220703125,282.90478515625,287.8276062011719,286.4500427246094,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0530500411987305,-0.0,-6.713894151744172e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.31197646423243e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,9.805961599340662e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.242651918204501e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.805959416553378e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0004651522904168,284.7015991210937,294.1499938964844,286.45001220703125,282.90118408203125,287.80340576171875,286.4500427246094,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0523601770401,-0.0,-6.711982791784976e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.31197646423243e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,9.805961599340662e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.242651918204501e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.805959416553378e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0004651522904168,284.7015991210937,294.1499938964844,286.45001220703125,282.90118408203125,287.80340576171875,286.4500427246094,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0523601770401,-0.0,-6.711982791784976e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.3105758423917e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.804486762732267e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.241562707349658e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.804484579944984e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004650823248084,284.7032775878906,294.1499938964844,286.45001220703125,282.8970947265625,287.7796325683594,286.45001220703125,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0516633987426758,-0.0,-6.709962008244474e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.3105758423917e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.804486762732267e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.241562707349658e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.804484579944984e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004650823248084,284.7032775878906,294.1499938964844,286.45001220703125,282.8970947265625,287.7796325683594,286.45001220703125,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0516633987426758,-0.0,-6.709962008244474e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.309846791438758e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.803719149203972e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.240995910251513e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.803717694012448e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0004650459450203,284.7041015625,294.1499938964844,286.45001220703125,282.8948669433594,287.7679138183594,286.45001220703125,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538819417357,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0513123273849487,-0.0,-6.708911115538285e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,9.309100278187545e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.80293334578164e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,7.24041456123814e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,9.802931162994356e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0004650086339097,284.7049560546875,294.1499938964844,286.45001220703125,282.8925170898437,287.7563171386719,286.45001220703125,284.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,1.050959587097168,-0.0,-6.707833932750873e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.307553409598768e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.801303531276062e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.80130207608454e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,0.0004649313632398,284.7066345214844,294.1499938964844,286.45001220703125,282.88751220703125,287.7333679199219,286.45001220703125,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895928107373493e-09,0.0009917153511196,-0.0118789384141564,0.0,0.0,0.0,-0.0072399363853037,60.0,1.0502493381500244,-0.0,-6.705602828560586e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.307553409598768e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.801303531276062e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.239211117848754e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.80130207608454e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,0.0004649313632398,284.7066345214844,294.1499938964844,286.45001220703125,282.88751220703125,287.7333679199219,286.45001220703125,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895928107373493e-09,0.0009917153511196,-0.0118789384141564,0.0,0.0,0.0,-0.0072399363853037,60.0,1.0502493381500244,-0.0,-6.705602828560586e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.305934509029612e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.79959950200282e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.799597319215536e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0004648505127988,284.70831298828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.049532413482666,-0.0,-6.70326940621635e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
