time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.305934509029612e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.79959950200282e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.2379523771815e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.799597319215536e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0004648505127988,284.70831298828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7108459472656,286.45001220703125,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.049532413482666,-0.0,-6.70326940621635e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.304247214458884e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.797822713153435e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,7.236640522023663e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.797820530366153e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,0.0004647662281058,284.7099914550781,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0488088130950928,-0.0,-6.700836507889107e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.304247214458884e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.797822713153435e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,7.236640522023663e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.797820530366153e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,0.0004647662281058,284.7099914550781,294.1499938964844,286.45001220703125,282.87615966796875,287.688720703125,286.45001220703125,284.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0488088130950928,-0.0,-6.700836507889107e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.302493708673865e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.795975347515196e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.795973892323671e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0004646786255761,284.7116394042969,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.048079013824463,-0.0,-6.69830910737801e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.302493708673865e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.795975347515196e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.795973892323671e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0004646786255761,284.7116394042969,294.1499938964844,286.45001220703125,282.869873046875,287.6669921875,286.45001220703125,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.048079013824463,-0.0,-6.69830910737801e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.301591489929706e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,9.795025107450785e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,7.234574150061235e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.79502365225926e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0004646335437428,284.7124938964844,294.1499938964844,286.45001220703125,282.8666076660156,287.6562805175781,286.45001220703125,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821594679071951e-09,0.0009910797234624,-0.0116841904819011,0.0,0.0,0.0,-0.0072030862793326,60.0,1.0477116107940674,-0.0,-6.697008814171569e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.30067471927032e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.794060315471144e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.233861833810806e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.79405886027962e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0004645877925213,284.7133178710937,294.1499938964844,286.45001220703125,282.8632202148437,287.6456604003906,286.45001220703125,284.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.0473430156707764,-0.0,-6.695688625768528e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.298794611822814e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.792080527404325e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004644938453566,284.7149963378906,294.1499938964844,286.45001220703125,282.8561706542969,287.6246643066406,286.45001220703125,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.046601414680481,-0.0,-6.692980036859808e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.298794611822814e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.792080527404325e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.232399366330355e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.79207834461704e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004644938453566,284.7149963378906,294.1499938964844,286.45001220703125,282.8561706542969,287.6246643066406,286.45001220703125,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.046601414680481,-0.0,-6.692980036859808e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.296854841522872e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.790038166102022e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.0004643969878088,284.7166442871094,294.1499938964844,286.45001220703125,282.8487548828125,287.60406494140625,286.45001220703125,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0458539724349976,-0.0,-6.690186182822799e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.296854841522872e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.790038166102022e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.0004643969878088,284.7166442871094,294.1499938964844,286.45001220703125,282.8487548828125,287.60406494140625,286.45001220703125,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0458539724349976,-0.0,-6.690186182822799e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.294859046349302e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.787936141947284e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004642972780857,284.7182922363281,294.1499938964844,286.45001220703125,282.84100341796875,287.5838317871094,286.45001220703125,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0451011657714844,-0.0,-6.687312747999385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.294859046349302e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.787936141947284e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004642972780857,284.7182922363281,294.1499938964844,286.45001220703125,282.84100341796875,287.5838317871094,286.45001220703125,284.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0451011657714844,-0.0,-6.687312747999385e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.292810136685148e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.78577882051468e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.000464194919914,284.719970703125,294.1499938964844,286.45001220703125,282.8329162597656,287.56396484375,286.45001220703125,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0443432331085205,-0.0,-6.68436257456051e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.292810136685148e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.78577882051468e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,7.227744208648801e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.785776637727396e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.000464194919914,284.719970703125,294.1499938964844,286.45001220703125,282.8329162597656,287.56396484375,286.45001220703125,284.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0443432331085205,-0.0,-6.68436257456051e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.291766764363274e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.784679423319176e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.784677968127652e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,0.0004641427949536,284.7207946777344,294.1499938964844,286.45001220703125,282.8287658691406,287.5541687011719,286.45001220703125,284.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0439623594284058,-0.0,-6.682860487217114e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.290711022913456e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.78356838459149e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.783566201804206e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0004640900879167,284.7216186523437,294.1499938964844,286.45001220703125,282.82452392578125,287.5444641113281,286.45001220703125,284.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.0435805320739746,-0.0,-6.681342057390793e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.288566798204556e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,9.781309927348047e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.224443834275007e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.781307744560765e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004639829567167,284.7232360839844,294.1499938964844,286.45001220703125,282.8158569335937,287.5252685546875,286.45001220703125,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0428135395050049,-0.0,-6.678256170289387e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.288566798204556e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,9.781309927348047e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,7.224443834275007e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.781307744560765e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004639829567167,284.7232360839844,294.1499938964844,286.45001220703125,282.8158569335937,287.5252685546875,286.45001220703125,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0428135395050049,-0.0,-6.678256170289387e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.286379645345733e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.779006359167396e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.222742715384811e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.779004903975874e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004638737009372,284.7248840332031,294.1499938964844,286.45001220703125,282.806884765625,287.5064392089844,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0420424938201904,-0.0,-6.675109887055444e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.286379645345733e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.779006359167396e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.222742715384811e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.779004903975874e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004638737009372,284.7248840332031,294.1499938964844,286.45001220703125,282.806884765625,287.5064392089844,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0420424938201904,-0.0,-6.675109887055444e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.284153929911554e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.77666350081563e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.221011765068397e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.776661318028346e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0004637625534087,284.7265319824219,294.1499938964844,286.45001220703125,282.79766845703125,287.4879455566406,286.45001220703125,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0412678718566897,-0.0,-6.671909602573578e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.284153929911554e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.77666350081563e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.221011765068397e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.776661318028346e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0004637625534087,284.7265319824219,294.1499938964844,286.45001220703125,282.79766845703125,287.4879455566406,286.45001220703125,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0412678718566897,-0.0,-6.671909602573578e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.281895472668111e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.774284262675792e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,7.219254621304572e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.774282807484268e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.000463649717858,284.7281494140625,294.1499938964844,286.45001220703125,282.7882080078125,287.46978759765625,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0404901504516602,-0.0,-6.66866171172842e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.281895472668111e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.774284262675792e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,7.219254621304572e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.774282807484268e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.000463649717858,284.7281494140625,294.1499938964844,286.45001220703125,282.7882080078125,287.46978759765625,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0404901504516602,-0.0,-6.66866171172842e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.280754602514207e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,9.77308300207369e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,7.218367682071403e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.773081546882167e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,0.000463592732558,284.7289733886719,294.1499938964844,286.45001220703125,282.78338623046875,287.4608154296875,286.45001220703125,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0401002168655396,-0.0,-6.667021779094284e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.27960718399845e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,9.771874465513974e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,7.217474922072142e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,9.771873010322452e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,0.0004635354271158,284.72979736328125,294.1499938964844,286.45001220703125,282.7785339355469,287.4519348144531,286.45001220703125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.0009887363994494,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0397098064422607,-0.0,-6.665372609404585e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.277294884668664e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.769439930096269e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.215676305349916e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.769437747308984e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,0.0004634199140127,284.7314147949219,294.1499938964844,286.45001220703125,282.76861572265625,287.4344177246094,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0389273166656494,-0.0,-6.662049401029435e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.277294884668664e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,9.769439930096269e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,7.215676305349916e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,9.769437747308984e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,0.0004634199140127,284.7314147949219,294.1499938964844,286.45001220703125,282.76861572265625,287.4344177246094,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0389273166656494,-0.0,-6.662049401029435e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.274962940253316e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.766984294401482e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.213863136712462e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.76698283920996e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004633034404832,284.7330322265625,294.1499938964844,286.45001220703125,282.7585144042969,287.4172058105469,286.45001220703125,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.038143277168274,-0.0,-6.658699902573062e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.274962940253316e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,9.766984294401482e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,7.213863136712462e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.76698283920996e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004633034404832,284.7330322265625,294.1499938964844,286.45001220703125,282.7585144042969,287.4172058105469,286.45001220703125,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.038143277168274,-0.0,-6.658699902573062e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.272617171518505e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.764514106791466e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.212038326542825e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.764512651599944e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,0.0004631862684618,284.7346496582031,294.1499938964844,286.45001220703125,282.74822998046875,287.4002685546875,286.45001220703125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0373581647872925,-0.0,-6.655330508920089e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.272617171518505e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.764514106791466e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,7.212038326542825e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,9.764512651599944e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,0.0004631862684618,284.7346496582031,294.1499938964844,286.45001220703125,282.74822998046875,287.4002685546875,286.45001220703125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0373581647872925,-0.0,-6.655330508920089e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.270262671634556e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.762034460436551e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.210206968011335e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.76203300524503e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0004630686598829,284.7362670898437,294.1499938964844,286.45001220703125,282.73779296875,287.3836669921875,286.45001220703125,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0365725755691528,-0.0,-6.651949746583341e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.270262671634556e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.762034460436551e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,7.210206968011335e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.76203300524503e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0004630686598829,284.7362670898437,294.1499938964844,286.45001220703125,282.73779296875,287.3836669921875,286.45001220703125,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0365725755691528,-0.0,-6.651949746583341e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.269083966501056e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.760793182067572e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,7.209290197351947e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.76079172687605e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0004630097537301,284.737060546875,294.1499938964844,286.45001220703125,282.7325134277344,287.3754577636719,286.45001220703125,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.036179780960083,-0.0,-6.65025723378676e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,9.267904533771798e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.759551903698592e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,7.20837342669256e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,9.75955044850707e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,0.0004629508766811,284.73785400390625,294.1499938964844,286.45001220703125,282.7272033691406,287.3673400878906,286.45001220703125,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.0357872247695925,-0.0,-6.64856472099018e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.265549306292088e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.757071529747918e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.206541340565309e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.757070074556395e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,0.0004628332389984,284.7394714355469,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0350024700164795,-0.0,-6.645184669196169e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.265549306292088e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.757071529747918e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.206541340565309e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.757070074556395e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,0.0004628332389984,284.7394714355469,294.1499938964844,286.45001220703125,282.7164611816406,287.351318359375,286.45001220703125,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.0350024700164795,-0.0,-6.645184669196169e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
