time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279540,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.263199899578468e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,9.754597704159096e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,7.204713620012626e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.754596248967572e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,0.000462715892354,284.7410583496094,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343055248767769e-09,0.0009869877249002,-0.0104304207488894,0.0,0.0,0.0,-0.0069658532738685,60.0,1.034220814704895,-0.0,-6.641813854457723e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.263199899578468e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,9.754597704159096e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,7.204713620012626e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.754596248967572e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,0.000462715892354,284.7410583496094,294.1499938964844,286.45001220703125,282.70562744140625,287.3355712890625,286.45001220703125,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343055248767769e-09,0.0009869877249002,-0.0104304207488894,0.0,0.0,0.0,-0.0069658532738685,60.0,1.034220814704895,-0.0,-6.641813854457723e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,9.751639299793168e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,7.202528649941087e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.751637844601646e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0004625755536835,284.7426452636719,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501037597656,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0338958501815796,-0.0,-6.637784366603229e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,9.751639299793168e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,7.202528649941087e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.751637844601646e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7217102050781,0.0,0.0,0.0004625755536835,284.7426452636719,294.1499938964844,286.4516906738281,282.6942138671875,287.32012939453125,286.4501037597656,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.0338958501815796,-0.0,-6.637784366603229e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.747765579959378e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.199668471002951e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.747764852363616e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0004623918212018,284.7442321777344,294.1499938964844,286.4566650390625,282.6817932128906,287.30499267578125,286.45074462890625,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207031757725e-09,0.0009862963343039,-0.0102185942232608,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0352325439453125,-0.0,-6.632511428961152e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.747765579959378e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.199668471002951e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,9.747764852363616e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0004623918212018,284.7442321777344,294.1499938964844,286.4566650390625,282.6817932128906,287.30499267578125,286.45074462890625,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207031757725e-09,0.0009862963343039,-0.0102185942232608,0.0,0.0,0.0,-0.0069257738068699,60.0,1.0352325439453125,-0.0,-6.632511428961152e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.254585165763274e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,9.745526040205732e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,7.198013190645725e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.745524585014208e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0004622855631168,284.7450256347656,294.1499938964844,286.4602966308594,282.6752624511719,287.297607421875,286.451416015625,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235697126375726e-09,0.0009860696736723,-0.010149136185646,0.0,0.0,0.0,-0.0069126314483582,60.0,1.0366723537445068,-0.0,-6.629462490082005e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.25229542190209e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.74311406025663e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,7.196232036221772e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.743112605065107e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0004621711559593,284.7458190917969,294.1499938964844,286.4646911621094,282.66851806640625,287.2903137207031,286.4523620605469,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207159953750761e-09,0.0009858256671577,-0.0100743677467107,0.0,0.0,0.0,-0.0068984846584498,60.0,1.0386276245117188,-0.0,-6.626181203728265e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.247340494766831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.7378964710515e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,7.192378689069301e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.737895015859976e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004619236569851,284.7474060058594,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.455078125,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.043786883354187,-0.0,-6.619085013426229e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.247340494766831e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.7378964710515e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,7.192378689069301e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.737895015859976e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004619236569851,284.7474060058594,294.1499938964844,286.4755249023437,282.6545104980469,287.2760314941406,286.455078125,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.043786883354187,-0.0,-6.619085013426229e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.242007217835636e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.732280159369112e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,7.188229938037694e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.732278704177588e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0004616572405211,284.7489624023437,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.4591369628906,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,1.0507556200027466,-0.0,-6.611450942273224e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.242007217835636e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.732280159369112e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,7.188229938037694e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.732278704177588e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0004616572405211,284.7489624023437,294.1499938964844,286.4889831542969,282.6398620605469,287.26220703125,286.4591369628906,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,1.0507556200027466,-0.0,-6.611450942273224e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.236537152901292e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.726519783725962e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.18397568562068e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.72651832853444e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0004613840137608,284.7505187988281,294.1499938964844,286.5048522949219,282.6247253417969,287.2488708496094,286.46466064453125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.0594180822372437,-0.0,-6.603625735124298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.236537152901292e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.726519783725962e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.18397568562068e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.72651832853444e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,0.0004613840137608,284.7505187988281,294.1499938964844,286.5048522949219,282.6247253417969,287.2488708496094,286.46466064453125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.0594180822372437,-0.0,-6.603625735124298e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.231181320501491e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.720880188979208e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,7.17981019988656e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.720878733787686e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0004611164913512,284.7520751953125,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4716796875,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406329817798e-09,0.0009835759410634,-0.0093850269913673,0.0,0.0,0.0,-0.0067680557258427,60.0,1.0696247816085815,-0.0,-6.595968926603747e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.231181320501491e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.720880188979208e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,7.17981019988656e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.720878733787686e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0004611164913512,284.7520751953125,294.1499938964844,286.5229187011719,282.60919189453125,287.2361145019531,286.4716796875,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406329817798e-09,0.0009835759410634,-0.0093850269913673,0.0,0.0,0.0,-0.0067680557258427,60.0,1.0696247816085815,-0.0,-6.595968926603747e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.228633280145004e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.718196088215336e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,7.177828229032457e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,9.718195360619576e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,0.0004609891911968,284.7528686523437,294.1499938964844,286.53271484375,282.6013488769531,287.2299194335937,286.4757995605469,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912306478781602e-09,0.0009833043441176,-0.0093018198385834,0.0,0.0,0.0,-0.0067523126490414,60.0,1.0752931833267212,-0.0,-6.59232668454024e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,9.22622493817471e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,9.715660416986792e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,7.175955397542566e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.71565896179527e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,0.0004608689050655,284.7536315917969,294.1499938964844,286.5429382324219,282.5934143066406,287.22393798828125,286.4803466796875,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882299814961243e-09,0.0009830477647483,-0.0092231994494795,0.0,0.0,0.0,-0.006737436633557,60.0,1.0813201665878296,-0.0,-6.588886236613689e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.22189574339427e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.711102029541507e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,7.172588084358722e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.711100574349985e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004606526636052,284.75518798828125,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.4904479980469,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828356742729966e-09,0.0009825864108279,-0.0090818610042333,0.0,0.0,0.0,-0.0067106951028108,60.0,1.094212770462036,-0.0,-6.58270380426984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.22189574339427e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.711102029541507e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,7.172588084358722e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.711100574349985e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004606526636052,284.75518798828125,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.4904479980469,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828356742729966e-09,0.0009825864108279,-0.0090818610042333,0.0,0.0,0.0,-0.0067106951028108,60.0,1.094212770462036,-0.0,-6.58270380426984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.218502964358775e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.169949094532058e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.70752807916142e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0004604831920005,284.7567138671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5020751953125,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1083470582962036,-0.0,-6.577859323897428e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.218502964358775e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.707528806757182e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.169949094532058e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.70752807916142e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0004604831920005,284.7567138671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5020751953125,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1083470582962036,-0.0,-6.577859323897428e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.216266334988175e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.705173579277472e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.168209413066506e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.705172124085948e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,0.0004603714332915,284.7582702636719,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152282714844,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1235803365707395,-0.0,-6.574666144842922e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.216266334988175e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.705173579277472e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.168209413066506e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.705172124085948e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,0.0004603714332915,284.7582702636719,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152282714844,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,1.1235803365707395,-0.0,-6.574666144842922e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.215374302584678e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.70423425314948e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,7.167515286710113e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.704232797957955e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.0004603269044309,284.7597961425781,294.1499938964844,286.6385803222656,282.5302429199219,287.1810607910156,286.5299072265625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,1.1397886276245115,-0.0,-6.57339285226044e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.215374302584678e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.70423425314948e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,7.167515286710113e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.704232797957955e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.0004603269044309,284.7597961425781,294.1499938964844,286.6385803222656,282.5302429199219,287.1810607910156,286.5299072265625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,1.1397886276245115,-0.0,-6.57339285226044e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.215491445502266e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.70435721683316e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,7.16760623618029e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.704355761641636e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,0.000460332725197,284.76055908203125,294.1499938964844,286.6518249511719,282.5226135253906,287.1764221191406,286.537841796875,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748525490010479e-09,0.0009819036349654,-0.0088726906105875,0.0,0.0,0.0,-0.0066711180843412,60.0,1.1482371091842651,-0.0,-6.573559119260608e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,9.215968748321755e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.70486071310006e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,7.167978037614375e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,9.704859257908538e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.000460356590338,284.7613220214844,294.1499938964844,286.665283203125,282.5151062011719,287.17193603515625,286.546142578125,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544718445303715e-09,0.0009819543920457,-0.0088882707059383,0.0,0.0,0.0,-0.0066740657202899,60.0,1.1568745374679563,-0.0,-6.574239819201466e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.218081686412916e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.707085700938478e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,7.16962167643942e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.707084245746957e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,0.0004604621499311,284.7628173828125,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5638732910156,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1746602058410645,-0.0,-6.57725394148656e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.218081686412916e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.707085700938478e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,7.16962167643942e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.707084245746957e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,0.0004604621499311,284.7628173828125,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5638732910156,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1746602058410645,-0.0,-6.57725394148656e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,9.221733489539474e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.710930316941813e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,7.172461482696235e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,9.71092886175029e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0004606445436365,284.76434326171875,294.1499938964844,286.7205505371094,282.4865417480469,287.155517578125,286.5831298828125,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.193055272102356,-0.0,-6.582464351367889e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,9.221733489539474e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.710930316941813e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,7.172461482696235e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,9.71092886175029e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0004606445436365,284.76434326171875,294.1499938964844,286.7205505371094,282.4865417480469,287.155517578125,286.5831298828125,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.193055272102356,-0.0,-6.582464351367889e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.226828842656688e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.716296335682272e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,7.176424696808681e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.716295608086511e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0004608990857377,284.765869140625,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6038818359375,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2119146585464478,-0.0,-6.589739598439337e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.226828842656688e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.716296335682272e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,7.176424696808681e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.716295608086511e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0004608990857377,284.765869140625,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6038818359375,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2119146585464478,-0.0,-6.589739598439337e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.233220771420748e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.723027324071154e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,7.181395631050691e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.723025868879633e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004612183547578,284.7673645019531,294.1499938964844,286.77685546875,282.4613342285156,287.1415710449219,286.6260986328125,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2310853004455566,-0.0,-6.598871493679327e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.233220771420748e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.723027324071154e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,7.181395631050691e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.723025868879633e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004612183547578,284.7673645019531,294.1499938964844,286.77685546875,282.4613342285156,287.1415710449219,286.6260986328125,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2310853004455566,-0.0,-6.598871493679327e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.236852201865986e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.726851567393167e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.184220157796517e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.726850112201646e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0004613997589331,284.76812744140625,294.1499938964844,286.7908935546875,282.4556884765625,287.13848876953125,286.63775634765625,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014605980984243e-09,0.0009841787395998,-0.0095698582008481,0.0,0.0,0.0,-0.0068030250258743,60.0,1.2407402992248535,-0.0,-6.604062718906789e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.240714280167596e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.730918100103736e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,7.187224400695413e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,9.730917372507976e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004615926882252,284.76885986328125,294.1499938964844,286.80487060546875,282.45037841796875,287.1355285644531,286.6497497558594,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.0627186059793985e-09,0.0009845901513472,-0.0096959182992577,0.0,0.0,0.0,-0.0068268761970102,60.0,1.2504092454910278,-0.0,-6.609585767591852e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.249034337699412e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,9.739679808262736e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.193695637397468e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.739678353071211e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004620082909241,284.7703552246094,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.67462158203125,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,1.2697107791900637,-0.0,-6.621492332214984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
