time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281880,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.249034337699412e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,9.739679808262736e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.193695637397468e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.739678353071211e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004620082909241,284.7703552246094,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.67462158203125,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,1.2697107791900637,-0.0,-6.621492332214984e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.257951023755596e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.74906943156384e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,7.200630352599546e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.749067976372316e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004624536959454,284.7718505859375,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006225585937,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.2774481734397796e-09,0.000986426253803,-0.0102585274726152,0.0,0.0,0.0,-0.0069333272986114,60.0,1.288804292678833,-0.0,-6.634265048433008e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.257951023755596e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.74906943156384e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,7.200630352599546e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.749067976372316e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004624536959454,284.7718505859375,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006225585937,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.2774481734397796e-09,0.000986426253803,-0.0102585274726152,0.0,0.0,0.0,-0.0069333272986114,60.0,1.288804292678833,-0.0,-6.634265048433008e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.267153654946014e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.75876027951017e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.20778843970038e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.758759551914407e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004629133909475,284.7733459472656,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392092911587042e-09,0.0009874065872281,-0.0105589022859931,0.0,0.0,0.0,-0.0069901617243885,60.0,1.3075534105300903,-0.0,-6.647459827036073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.267153654946014e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.75876027951017e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.20778843970038e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.758759551914407e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004629133909475,284.7733459472656,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392092911587042e-09,0.0009874065872281,-0.0105589022859931,0.0,0.0,0.0,-0.0069901617243885,60.0,1.3075534105300903,-0.0,-6.647459827036073e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.768488962436096e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,7.214974175440148e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.768487507244572e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,0.000463374890387,284.7748413085937,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.010860445909202,0.0,0.0,0.0,-0.0070472178049385,60.0,1.3257485628128052,-0.0,-6.660719265028092e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.768488962436096e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,7.214974175440148e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.768487507244572e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,0.000463374890387,284.7748413085937,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.010860445909202,0.0,0.0,0.0,-0.0070472178049385,60.0,1.3257485628128052,-0.0,-6.660719265028092e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.280932135879992e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.773269266588612e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,7.218504470074549e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.773268538992852e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0004636016383301,284.77557373046875,294.1499938964844,286.923095703125,282.4195556640625,287.11529541015625,286.76861572265625,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637382761754e-09,0.000988874468021,-0.0110086156055331,0.0,0.0,0.0,-0.0070752538740634,60.0,1.334536075592041,-0.0,-6.667239205171428e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.285410487791523e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.777985542314128e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.22198819858022e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.777984814718366e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0004638253885786,284.7763061523437,294.1499938964844,286.9349060058594,282.4184265136719,287.1136779785156,286.782470703125,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.3431627750396729,-0.0,-6.673675301271943e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.293959737988188e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,9.786988084670156e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,7.228636968648061e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.786987357074396e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0004642523999791,284.7778015136719,294.1499938964844,286.9574279785156,282.4178161621094,287.1108093261719,286.8100280761719,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726034230628784e-09,0.0009902622550725,-0.0114338276907801,0.0,0.0,0.0,-0.0071557112969458,60.0,1.3596423864364624,-0.0,-6.685968401143327e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.293959737988188e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,9.786988084670156e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,7.228636968648061e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.786987357074396e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0004642523999791,284.7778015136719,294.1499938964844,286.9574279785156,282.4178161621094,287.1108093261719,286.8100280761719,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726034230628784e-09,0.0009902622550725,-0.0114338276907801,0.0,0.0,0.0,-0.0071557112969458,60.0,1.3596423864364624,-0.0,-6.685968401143327e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.301914542447776e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.795364894671366e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.234824443003163e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.795364167075604e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.0004646497836802,284.7792663574219,294.1499938964844,286.978271484375,282.4195556640625,287.1083374023437,286.8372497558594,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.375146508216858,-0.0,-6.69741737624463e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.301914542447776e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.795364894671366e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.234824443003163e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,9.795364167075604e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.0004646497836802,284.7792663574219,294.1499938964844,286.978271484375,282.4195556640625,287.1083374023437,286.8372497558594,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.375146508216858,-0.0,-6.69741737624463e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.309043525718153e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.80287222773768e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.24036872270517e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.802870772546156e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004650058690458,284.7807312011719,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.3892838954925537,-0.0,-6.707686139861836e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.309043525718153e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.80287222773768e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.24036872270517e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.802870772546156e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004650058690458,284.7807312011719,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.3892838954925537,-0.0,-6.707686139861836e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.809396578930318e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.245187589433044e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.809395123738796e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0004653153591789,284.7821960449219,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.4019715785980225,-0.0,-6.716616951507606e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.809396578930318e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.245187589433044e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.809395123738796e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0004653153591789,284.7821960449219,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.4019715785980225,-0.0,-6.716616951507606e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.317939111497252e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.81224002316594e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,7.247288158396259e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.812238567974418e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.000465450255433,284.7829284667969,294.1499938964844,287.0216979980469,282.4352722167969,287.1037902832031,286.9012756347656,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024759275329416e-09,0.0009928167564794,-0.0122164636850357,0.0,0.0,0.0,-0.0073038027621805,60.0,1.407684564590454,-0.0,-6.72051072569957e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.320386743638664e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.814817167352884e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,7.24919154890813e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.814816439757124e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0004655725206248,284.7836608886719,294.1499938964844,287.0286560058594,282.4405212402344,287.1031188964844,286.9130249023437,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552517727453505e-09,0.0009930776432156,-0.0122963516041636,0.0,0.0,0.0,-0.0073189195245504,60.0,1.4129921197891235,-0.0,-6.724041412553562e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.324422717327252e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,9.81906705419533e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.819066326599568e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0004657741228584,284.7851257324219,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.935302734375,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.422289252281189,-0.0,-6.72986502081585e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.324422717327252e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,9.81906705419533e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.25233112461865e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.819066326599568e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0004657741228584,284.7851257324219,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.935302734375,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.422289252281189,-0.0,-6.72986502081585e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,9.326029248768464e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.820758714340629e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,7.253580406541005e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,9.820757986744866e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0004658543621189,284.7858581542969,294.1499938964844,287.0458984375,282.46124267578125,287.1014099121094,286.9460754394531,284.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125533775185431e-09,0.0009936785791069,-0.0124804815277457,0.0,0.0,0.0,-0.0073537616990506,60.0,1.426322102546692,-0.0,-6.732183521762637e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.327241423306988e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.822035644901916e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,7.254522643052042e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.822034189710394e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.0004659149271901,284.7865600585937,294.1499938964844,287.04998779296875,282.4693298339844,287.1009521484375,286.9555969238281,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140633252409543e-09,0.0009938078001141,-0.0125200394541025,0.0,0.0,0.0,-0.0073612472042441,60.0,1.4296066761016846,-0.0,-6.733933588520813e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.328678424935788e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.823548316489904e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,7.25564023014158e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.823547588894144e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.000465986697236,284.7880249023437,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.97332763671875,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.000993960769847,-0.0125669203698635,0.0,0.0,0.0,-0.0073701180517673,60.0,1.4340120553970337,-0.0,-6.736007662766498e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.328678424935788e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.823548316489904e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,7.25564023014158e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.823547588894144e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.000465986697236,284.7880249023437,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.97332763671875,284.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.1585278271204515e-09,0.000993960769847,-0.0125669203698635,0.0,0.0,0.0,-0.0073701180517673,60.0,1.4340120553970337,-0.0,-6.736007662766498e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.32867915253155e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,7.255640957737342e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.823548316489904e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0004659867263399,284.7894592285156,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.98779296875,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.0009939608862623,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.43402099609375,-0.0,-6.736006952223762e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.32867915253155e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,9.823549044085668e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,7.255640957737342e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.823548316489904e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0004659867263399,284.7894592285156,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.98779296875,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526050763612e-09,0.0009939608862623,-0.0125669157132506,0.0,0.0,0.0,-0.007370117586106,60.0,1.43402099609375,-0.0,-6.736006952223762e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.328107989858836e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,9.822948049986736e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.255197124322876e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.822946594795212e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.000465958204586,284.7901611328125,294.1499938964844,287.04656982421875,282.5004577636719,287.09881591796875,286.9933776855469,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151406412551296e-09,0.000993900001049,-0.0125482641160488,0.0,0.0,0.0,-0.0073665883392095,60.0,1.4319775104522705,-0.0,-6.735182012107543e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.32727925828658e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,9.822075662668794e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,7.25455247447826e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.822074207477272e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,0.0004659168189391,284.7908935546875,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.99810791015625,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141081782511492e-09,0.000993811758235,-0.0125212138518691,0.0,0.0,0.0,-0.0073614702560007,60.0,1.4290066957473757,-0.0,-6.733985458140523e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.324476559413596e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,9.81912380666472e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,7.25237259757705e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.81912307906896e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004657768004108,284.7923278808594,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.0038452148437,284.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106153277978365e-09,0.0009935130365192,-0.0124297058209776,0.0,0.0,0.0,-0.0073441546410322,60.0,1.419254183769226,-0.0,-6.729937496174898e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.324476559413596e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,9.81912380666472e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,7.25237259757705e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.81912307906896e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004657768004108,284.7923278808594,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.0038452148437,284.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106153277978365e-09,0.0009935130365192,-0.0124297058209776,0.0,0.0,0.0,-0.0073441546410322,60.0,1.419254183769226,-0.0,-6.729937496174898e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.320349636254832e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.249162445077673e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.814777149586008e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004655706579796,284.7937316894531,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0054016113281,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054725527031678e-09,0.0009930733358487,-0.0122949723154306,0.0,0.0,0.0,-0.0073186601512134,60.0,1.405504822731018,-0.0,-6.723980305878285e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.320349636254832e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.249162445077673e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.814777149586008e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004655706579796,284.7937316894531,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0054016113281,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054725527031678e-09,0.0009930733358487,-0.0122949723154306,0.0,0.0,0.0,-0.0073186601512134,60.0,1.405504822731018,-0.0,-6.723980305878285e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.31488029891625e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.809018956730142e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,7.244908920256421e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.80901750153862e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0004652974603231,284.795166015625,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0018310546875,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.387350082397461,-0.0,-6.716091149883141e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.31488029891625e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.809018956730142e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,7.244908920256421e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.80901750153862e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0004652974603231,284.795166015625,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0018310546875,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582702315445e-09,0.000992490677163,-0.0121164452284574,0.0,0.0,0.0,-0.0072848787531256,60.0,1.387350082397461,-0.0,-6.716091149883141e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.308167500421403e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.801949636312202e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,7.239687693072483e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.80194890871644e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0004649621259886,284.79656982421875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9934387207031,284.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902937167372556e-09,0.0009917754214257,-0.0118973013013601,0.0,0.0,0.0,-0.0072434120811522,60.0,1.3655033111572266,-0.0,-6.706413557822088e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.308167500421403e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.801949636312202e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,7.239687693072483e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.80194890871644e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0004649621259886,284.79656982421875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9934387207031,284.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902937167372556e-09,0.0009917754214257,-0.0118973013013601,0.0,0.0,0.0,-0.0072434120811522,60.0,1.3655033111572266,-0.0,-6.706413557822088e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.30440946831368e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.797992242965849e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,7.236764940898865e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.797991515370086e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0004647744062822,284.7972717285156,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.9875183105469,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913799585774,4.8561132892643855e-09,0.0009913750691339,-0.0117746265605092,0.0,0.0,0.0,-0.0072201997973024,60.0,1.3533138036727903,-0.0,-6.700998511632862e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.300453530158848e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.793826757231729e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,7.233687938423827e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.793825302040204e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004645768203772,284.7979736328125,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.9805603027344,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068251601307566e-09,0.0009909536456689,-0.0116454949602484,0.0,0.0,0.0,-0.0071957656182348,60.0,1.3403974771499634,-0.0,-6.695301379977536e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
