time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284220,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.292079630540684e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.785007569007576e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004641585401259,284.79937744140625,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,1.312356948852539,-0.0,-6.683249864636309e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.292079630540684e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,7.22717450116761e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.785007569007576e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004641585401259,284.79937744140625,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702489952990163e-09,0.0009900614386424,-0.0113721415400505,0.0,0.0,0.0,-0.0071440418250858,60.0,1.312356948852539,-0.0,-6.683249864636309e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.286953718401492e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.779610263649374e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,7.223188003990799e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.779609536053611e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0004639024555217,284.8002014160156,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512939453125,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638618822383478e-09,0.0009895153343677,-0.011204800568521,0.0,0.0,0.0,-0.0071123782545328,60.0,1.2942557334899902,-0.0,-6.675877273210062e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.2835514806211e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.77602758212015e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,7.22054173820652e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.776026854524388e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,0.0004637325182557,284.80078125,294.1499938964844,286.81964111328125,282.4712829589844,287.0801696777344,286.94256591796875,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,1.2817978858947754,-0.0,-6.670986607559827e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,9.275461343349888e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.767508163349704e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,9.767507435753942e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0004633283824659,284.8021545410156,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2492115497589111,-0.0,-6.659363549488262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,9.275461343349888e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.767508163349704e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.214248762466013e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,9.767507435753942e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0004633283824659,284.8021545410156,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2492115497589111,-0.0,-6.659363549488262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.268533904105424e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.760214015841484e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,7.208861643448472e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.76021256064996e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0004629823670256,284.80352783203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117515535854e-09,0.000987552688457,-0.0106035061180591,0.0,0.0,0.0,-0.0069986041635274,60.0,1.2148030996322632,-0.0,-6.649420214444035e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.268533904105424e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.760214015841484e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,7.208861643448472e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.76021256064996e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0004629823670256,284.80352783203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117515535854e-09,0.000987552688457,-0.0106035061180591,0.0,0.0,0.0,-0.0069986041635274,60.0,1.2148030996322632,-0.0,-6.649420214444035e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.265763947041704e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.757296356838197e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,7.206706504803151e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.757295629242436e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,0.0004628440074156,284.8042297363281,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.8756103515625,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374599793521838e-09,0.0009872574592009,-0.0105130691081285,0.0,0.0,0.0,-0.0069814920425415,60.0,1.197063446044922,-0.0,-6.645445438380193e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.263484389521182e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.754896018421276e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.204934081528336e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.754895290825516e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,0.0004627301532309,284.8049011230469,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.8598937988281,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870189242064,4.346200288551927e-09,0.0009870146168395,-0.0104386610910296,0.0,0.0,0.0,-0.0069674123078584,60.0,1.1790894269943235,-0.0,-6.642176231252962e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.260911610908806e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,7.202933193184435e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.752186451805755e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,0.0004626016307156,284.8062744140625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314139712136011e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,1.1424959897994995,-0.0,-6.63848638282616e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.260911610908806e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.752187179401516e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,7.202933193184435e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.752186451805755e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,0.0004626016307156,284.8062744140625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314139712136011e-09,0.0009867403423413,-0.0103546613827347,0.0,0.0,0.0,-0.0069515183568,60.0,1.1424959897994995,-0.0,-6.63848638282616e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.26131397136487e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.75260918494314e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004626217123586,284.8076477050781,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893981933594,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.105344295501709,-0.0,-6.639061922442124e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.26131397136487e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,7.203245331766084e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.75260918494314e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004626217123586,284.8076477050781,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893981933594,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.105344295501709,-0.0,-6.639061922442124e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.264923573937268e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.75641087279655e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,7.206053123809397e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.756410145200788e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0004628020105883,284.8090209960937,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.3641028568686124e-09,0.0009871674701571,-0.0104855662211775,0.0,0.0,0.0,-0.0069762864150106,60.0,1.0680054426193235,-0.0,-6.644236805186665e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.264923573937268e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.75641087279655e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,7.206053123809397e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.756410145200788e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0004628020105883,284.8090209960937,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.3641028568686124e-09,0.0009871674701571,-0.0104855662211775,0.0,0.0,0.0,-0.0069762864150106,60.0,1.0680054426193235,-0.0,-6.644236805186665e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.2717215011362e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.763569687493144e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.211340562207624e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.763568959897384e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,0.0004631415940821,284.81036376953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448792001454649e-09,0.0009878915734589,-0.0107074547559022,0.0,0.0,0.0,-0.007018269971013,60.0,1.0307738780975342,-0.0,-6.653989714777708e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.2717215011362e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.763569687493144e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.211340562207624e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,9.763568959897384e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,0.0004631415940821,284.81036376953125,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448792001454649e-09,0.0009878915734589,-0.0107074547559022,0.0,0.0,0.0,-0.007018269971013,60.0,1.0307738780975342,-0.0,-6.653989714777708e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.276290802517906e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.768382005859166e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,7.214894139906392e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,9.768381278263404e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.0004633698554243,284.81103515625,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.68408203125,284.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505718909086909e-09,0.0009883783059194,-0.0108566051349043,0.0,0.0,0.0,-0.007046490907669,60.0,1.012291669845581,-0.0,-6.660550155856981e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.281490201829e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.773856436368078e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,7.218938117148355e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.773855708772317e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0004636295489035,284.81170654296875,294.1499938964844,286.3985595703125,282.33935546875,287.017578125,286.6607971191406,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.57048976443275e-09,0.00098893197719,-0.0110263042151927,0.0,0.0,0.0,-0.007078600116074,60.0,0.9939234256744384,-0.0,-6.66801796000982e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.29378584260121e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.228501635836437e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.786804002942516e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0004642437561415,284.8130798339844,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276390522718,0.0,0.0,0.0,-0.0071545396931469,60.0,0.9577117562294006,-0.0,-6.685695552732795e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.29378584260121e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.78680473053828e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.228501635836437e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.786804002942516e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0004642437561415,284.8130798339844,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276390522718,0.0,0.0,0.0,-0.0071545396931469,60.0,0.9577117562294006,-0.0,-6.685695552732795e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.30342575884424e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.796956146601588e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,7.235999510157853e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.796955419005826e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004647253081202,284.8139953613281,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5772705078125,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.843772050122652e-09,0.0009912688983604,-0.0117422938346862,0.0,0.0,0.0,-0.0072140782140195,60.0,0.9336363673210144,-0.0,-6.69957245236219e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.3081958766561e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.80197946773842e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.239709520945325e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.801978740142658e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.0004649635811802,284.8144226074219,294.1499938964844,286.29248046875,282.30670166015625,286.9939880371094,286.56060791015625,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917819406837,4.903201400452417e-09,0.0009917770512402,-0.0118979942053556,0.0,0.0,0.0,-0.0072435396723449,60.0,0.922438621520996,-0.0,-6.706444111159726e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.3241294962354e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.818758553592488e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,7.252101931953803e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.818757825996728e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,0.0004657594836317,284.8157653808594,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101707056809346e-09,0.0009934743866324,-0.0124180587008595,0.0,0.0,0.0,-0.0073419474065303,60.0,0.8882330060005188,-0.0,-6.729423063234209e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.3241294962354e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.818758553592488e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,7.252101931953803e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.818757825996728e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,0.0004657594836317,284.8157653808594,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101707056809346e-09,0.0009934743866324,-0.0124180587008595,0.0,0.0,0.0,-0.0073419474065303,60.0,0.8882330060005188,-0.0,-6.729423063234209e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.34116105781868e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.836693061515688e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,7.265349267981946e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.836692333919927e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0004666102468036,284.8171081542969,294.1499938964844,286.1937866210937,282.2790222167969,286.96759033203125,286.4522705078125,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3138933253649165e-09,0.0009952888358384,-0.012973953038454,0.0,0.0,0.0,-0.0074471374973654,60.0,0.8555590510368347,-0.0,-6.754028447630844e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.34116105781868e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.836693061515688e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,7.265349267981946e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.836692333919927e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0004666102468036,284.8171081542969,294.1499938964844,286.1937866210937,282.2790222167969,286.96759033203125,286.4522705078125,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952941909432,5.3138933253649165e-09,0.0009952888358384,-0.012973953038454,0.0,0.0,0.0,-0.0074471374973654,60.0,0.8555590510368347,-0.0,-6.754028447630844e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.349900938104838e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.84589642030187e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,7.272146467585117e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.845895692706108e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,0.0004670468333642,284.8177795410156,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.42449951171875,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422778226460423e-09,0.0009962199255824,-0.0132592096924781,0.0,0.0,0.0,-0.0075011164881289,60.0,0.8398342132568359,-0.0,-6.766672555613695e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,9.358702664030716e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,9.85516599030234e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,7.278992416104302e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,9.855164535110816e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.000467486504931,284.8184509277344,294.1499938964844,286.1484375,282.267822265625,286.95343017578125,286.39666748046875,284.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532437175048699e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,-0.007555479183793,60.0,0.8245871067047119,-0.0,-6.77941827120776e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.376216621603815e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.873607632471249e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0004683613660745,284.8197937011719,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.7954405546188354,-0.0,-6.804815200212033e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.376216621603815e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,7.292614463949576e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.873607632471249e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0004683613660745,284.8197937011719,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,284.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.7954405546188354,-0.0,-6.804815200212033e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.393016080139204e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.891299123410136e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.305680628633127e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.891298395814374e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.000469200516818,284.8211364746094,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959924109788517e-09,0.001000813092105,-0.0146663766354322,0.0,0.0,0.0,-0.0077674030326306,60.0,0.7687066793441772,-0.0,-6.829220211557185e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.393016080139204e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.891299123410136e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.305680628633127e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.891298395814374e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.000469200516818,284.8211364746094,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959924109788517e-09,0.001000813092105,-0.0146663766354322,0.0,0.0,0.0,-0.0077674030326306,60.0,0.7687066793441772,-0.0,-6.829220211557185e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.408445475855842e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.907547064358369e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.3176808655262e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.907546336762608e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004699712444562,284.82244873046875,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2351989746094,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.1521538974318454e-09,0.0010024569928646,-0.0151699418202042,0.0,0.0,0.0,-0.0078627001494169,60.0,0.7444344758987427,-0.0,-6.85167407254994e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.408445475855842e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.907547064358369e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.3176808655262e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.907546336762608e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004699712444562,284.82244873046875,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2351989746094,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.1521538974318454e-09,0.0010024569928646,-0.0151699418202042,0.0,0.0,0.0,-0.0078627001494169,60.0,0.7444344758987427,-0.0,-6.85167407254994e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.421753929927944e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.921561286319049e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,7.328032370423898e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.921560558723286e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004706360341515,284.82379150390625,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7229856848716736,-0.0,-6.87107046815072e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.421753929927944e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.921561286319049e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,7.328032370423898e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.921560558723286e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004706360341515,284.82379150390625,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7229856848716736,-0.0,-6.87107046815072e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.427320037502795e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.927422797773032e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.332361565204337e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.927422070177272e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0004709140921477,284.824462890625,294.1499938964844,285.9919738769531,282.2489929199219,286.88427734375,286.1633605957031,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7135677933692932,-0.0,-6.879191971620457e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
