time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286560,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.432173828827216e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.932534157996996e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.336137059610337e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.932533430401236e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.0004711565561592,284.8251037597656,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,284.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447774758555624e-09,0.0010049850679934,-0.015944330021739,0.0,0.0,0.0,-0.0080092530697584,60.0,0.7048388123512268,-0.0,-6.886276793238721e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.341482705669478e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.939771553035824e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0004714998940471,284.8264465332031,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015319824219,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6901022791862488,-0.0,-6.896316051552277e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.939772280631588e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.341482705669478e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.939771553035824e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0004714998940471,284.8264465332031,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015319824219,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6901022791862488,-0.0,-6.896316051552277e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.441433940082788e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.942285396391526e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.343338802456856e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.942284668795764e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0004716191033367,284.82745361328125,294.1499938964844,285.95233154296875,282.26544189453125,286.8478698730469,286.0750732421875,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563132703973906e-09,0.0010059716878458,-0.0162465050816535,0.0,0.0,0.0,-0.0080664418637752,60.0,0.6815403699874878,-0.0,-6.899803395299386e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.44176281336695e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.94263173197396e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.343594916164875e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.9426310043782e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0004716355470009,284.8277587890625,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0672912597656,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567229871023983e-09,0.0010060067288577,-0.0162572376430034,0.0,0.0,0.0,-0.0080684730783104,60.0,0.6792093515396118,-0.0,-6.900284432731496e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.44109633564949e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,9.941929602064192e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.343076140386984e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.941928874468432e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.000471602223115,284.8290710449219,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0385437011719,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558916076926381e-09,0.0010059357155114,-0.0162354595959186,0.0,0.0,0.0,-0.0080643519759178,60.0,0.6716940999031067,-0.0,-6.899308857555297e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.44109633564949e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,9.941929602064192e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.343076140386984e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.941928874468432e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.000471602223115,284.8290710449219,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0385437011719,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558916076926381e-09,0.0010059357155114,-0.0162354595959186,0.0,0.0,0.0,-0.0080643519759178,60.0,0.6716940999031067,-0.0,-6.899308857555297e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.438567940378562e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,7.34110944904387e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.9392666015774e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004714759415946,284.83038330078125,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6665198802947998,-0.0,-6.895613324786609e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.438567940378562e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,7.34110944904387e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.9392666015774e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004714759415946,284.83038330078125,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6665198802947998,-0.0,-6.895613324786609e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.43658160394989e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.937175491359083e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,7.339564763242379e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.937174763763323e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0004713767266366,284.8310546875,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.0057067871094,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657967644154e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,-0.0080364625900983,60.0,0.6646699905395508,-0.0,-6.892710757711029e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.434236562810838e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.934706758940592e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.337741408264264e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.934706031344832e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.000471259583719,284.8316955566406,294.1499938964844,285.9349060058594,282.3193054199219,286.796630859375,285.9970397949219,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473442670795748e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6631661057472229,-0.0,-6.889285941724665e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,7.333152461796999e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.92849309113808e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0004709649074357,284.8330078125,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6615022420883179,-0.0,-6.88067132159631e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,7.333152461796999e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,9.92849309113808e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0004709649074357,284.8330078125,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6615022420883179,-0.0,-6.88067132159631e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.420944115845488e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,9.920708544086664e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,7.32740227249451e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.920707816490903e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.0004705955798272,284.83428955078125,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813382733229e-09,0.0010037886677309,-0.0155776990577578,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6617366075515747,-0.0,-6.869883151239264e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.420944115845488e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,9.920708544086664e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,7.32740227249451e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.920707816490903e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.0004705955798272,284.83428955078125,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307813382733229e-09,0.0010037886677309,-0.0155776990577578,0.0,0.0,0.0,-0.0079398704692721,60.0,0.6617366075515747,-0.0,-6.869883151239264e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.412299550604077e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.91160559351556e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.320678560063243e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.9116048659198e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0004701637953985,284.8356018066406,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.9656982421875,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6635971665382385,-0.0,-6.857281675820559e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.412299550604077e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.91160559351556e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.320678560063243e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.9116048659198e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0004701637953985,284.8356018066406,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.9656982421875,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.6635971665382385,-0.0,-6.857281675820559e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,9.402378782397136e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,9.901158773573115e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.312962407013401e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,9.901158045977354e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0004696682153735,284.8368835449219,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.9623718261719,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.0765028564446766e-09,0.0010018108878284,-0.0149717666208744,0.0,0.0,0.0,-0.00782520044595,60.0,0.6675527095794678,-0.0,-6.842833499831613e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,9.402378782397136e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,9.901158773573115e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.312962407013401e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,9.901158045977354e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0004696682153735,284.8368835449219,294.1499938964844,285.9530029296875,282.4232482910156,286.7375183105469,285.9623718261719,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.0765028564446766e-09,0.0010018108878284,-0.0149717666208744,0.0,0.0,0.0,-0.00782520044595,60.0,0.6675527095794678,-0.0,-6.842833499831613e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.397032408742234e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.89552863757126e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,7.308804197236896e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.8955279099755e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.000469401187729,284.8375244140625,294.1499938964844,285.9584655761719,282.4390869140625,286.7305908203125,285.9617004394531,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009892583591636e-09,0.0010012412676587,-0.0147972740232944,0.0,0.0,0.0,-0.0077921790070831,60.0,0.6701136231422424,-0.0,-6.835053767417777e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,9.391395724378526e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.88959291134961e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.304419705178589e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,9.889592183753848e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,0.0004691196081694,284.8381652832031,294.1499938964844,285.96466064453125,282.45556640625,286.7237548828125,285.9618835449219,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.939658542786219e-09,0.0010006407974287,-0.0146132865920662,0.0,0.0,0.0,-0.0077573610469698,60.0,0.6732204556465149,-0.0,-6.826855525332577e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.379351104144008e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.295051909750327e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.876908734440804e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0004685179737862,284.8394470214844,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642639160156,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6808225512504578,-0.0,-6.809354857750807e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.379351104144008e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.876909462036564e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.295051909750327e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.876908734440804e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0004685179737862,284.8394470214844,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642639160156,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.6808225512504578,-0.0,-6.809354857750807e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.368469181936234e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.865449828794226e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,7.286588515853509e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.865449101198465e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0004679743724409,284.8404846191406,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.9684143066406,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6887299418449402,-0.0,-6.793563045448536e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.36632277444005e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.86318991635926e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,7.284918683581054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.8631891887635e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0004678671539295,284.8406982421875,294.1499938964844,285.9968566894531,282.5276794433594,286.69775390625,285.96942138671875,284.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6903843283653259,-0.0,-6.790450157723171e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.352402412332594e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,7.274092058651149e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.848530316958204e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004671718052122,284.8419494628906,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9772033691406,284.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7019377946853638,-0.0,-6.770279981083149e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.352402412332594e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,7.274092058651149e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.848530316958204e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004671718052122,284.8419494628906,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9772033691406,284.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7019377946853638,-0.0,-6.770279981083149e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.833037620410324e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.262648432515562e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.833036892814562e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0004664368752855,284.8432006835937,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.987548828125,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.71548992395401,-0.0,-6.748995673433458e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.833037620410324e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.262648432515562e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.833036892814562e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0004664368752855,284.8432006835937,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.987548828125,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.71548992395401,-0.0,-6.748995673433458e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.330068860435858e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.82501223916188e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,7.256721437443048e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.825011511566116e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,0.0004660561971832,284.8438415527344,294.1499938964844,286.0542907714844,282.631591796875,286.6685791015625,285.9936828613281,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.723054826259613,-0.0,-6.73798297157191e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.322298865299672e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.81683042482473e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.250678027048707e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.816829697228968e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.000465668097604,284.8444519042969,294.1499938964844,286.068115234375,282.6541748046875,286.66326904296875,286.0004577636719,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.7311562895774841,-0.0,-6.726765633402465e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.8001015430782e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,7.238321995828301e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.800100815482438e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.000464874523459,284.845703125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155334472656,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7487321496009827,-0.0,-6.70385773560156e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.8001015430782e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,7.238321995828301e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.800100815482438e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.000464874523459,284.845703125,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155334472656,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7487321496009827,-0.0,-6.70385773560156e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.290173329645768e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.783000132301822e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.225690933410078e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0004640633123926,284.846923828125,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7684435248374939,-0.0,-6.680481590137789e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.290173329645768e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.783000132301822e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.225690933410078e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.78299940470606e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0004640633123926,284.846923828125,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7684435248374939,-0.0,-6.680481590137789e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.27378496271558e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,7.212944910861552e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004632447089534,284.8481750488281,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7902881503105164,-0.0,-6.656932782789228e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.27378496271558e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,7.212944910861552e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.76574228843674e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004632447089534,284.8481750488281,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7902881503105164,-0.0,-6.656932782789228e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.25745625863783e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.748547745402902e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,7.200244726845995e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.000462429045001,284.8493957519531,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8142735958099365,-0.0,-6.633510452047632e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.25745625863783e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.748547745402902e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,7.200244726845995e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.74854701780714e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.000462429045001,284.8493957519531,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8142735958099365,-0.0,-6.633510452047632e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
