time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288900,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,9.24938649404794e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.740050154505298e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,7.193968485808e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,9.740049426909536e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0004620259278453,284.8499755859375,294.1499938964844,286.2290954589844,282.8843078613281,286.6239013671875,286.0851745605469,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8271356225013733,-0.0,-6.621949921736815e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,9.241398947779088e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,9.73163841990754e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,7.187755545601249e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,9.73163769231178e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0004616269434336,284.8505859375,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.0970764160156,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8404984474182129,-0.0,-6.610517289118435e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.225812391377984e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,9.715225314721464e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,7.175632345024496e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.715224587125704e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0004608483577612,284.851806640625,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8688586950302124,-0.0,-6.588236800553204e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.225812391377984e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,9.715225314721464e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,7.175632345024496e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.715224587125704e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0004608483577612,284.851806640625,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1222229003906,284.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8688586950302124,-0.0,-6.588236800553204e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.212077566189691e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.700762166175993e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,7.164950511651114e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.70076143858023e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0004601622931659,284.8529052734375,294.1499938964844,286.34381103515625,283.02752685546875,286.6100769042969,286.1469116210937,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055192247947835e-09,0.000981536344625,-0.0087600070983171,0.0,0.0,0.0,-0.0066498005762696,60.0,0.8970472812652588,-0.0,-6.56863505810179e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.210905409418046e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.699528163764626e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,7.164038834162056e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.699527436168864e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0004601037653628,284.8529968261719,294.1499938964844,286.3479309082031,283.0325012207031,286.6097106933594,286.14910888671875,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909189038425443e-09,0.0009814115474,-0.0087217511609196,0.0,0.0,0.0,-0.0066425623372197,60.0,0.8995673656463623,-0.0,-6.566963861587284e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.196840255754068e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,7.153099431889132e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0004594011697918,284.85418701171875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681079591104e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9325088262557985,-0.0,-6.546923003725169e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.196840255754068e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.684716496849433e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,7.153099431889132e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.684715769253673e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0004594011697918,284.85418701171875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681079591104e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9325088262557985,-0.0,-6.546923003725169e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.18381629162468e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.671002044342458e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.142969116102904e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.671001316746695e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0004587506118696,284.8553771972656,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9679439663887024,-0.0,-6.528393470262017e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.18381629162468e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.671002044342458e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.142969116102904e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.671001316746695e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0004587506118696,284.8553771972656,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9679439663887024,-0.0,-6.528393470262017e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,9.177703759633005e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,9.664564277045427e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,7.138215005397797e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,9.664564277045427e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,0.0004584452544804,284.8559875488281,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,284.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,0.9864672422409058,-0.0,-6.519704953689144e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.171908459393308e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.658461931394412e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,7.13370754965581e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.658461203798652e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.0004581557586789,284.8565673828125,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2395935058594,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.000977256684564,-0.0074486853554844,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0056583881378174,-0.0,-6.511474026638099e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,9.161273192148656e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,7.125435513444245e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,0.0004576244973577,284.85772705078125,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0458097457885742,-0.0,-6.496381388387817e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,9.161273192148656e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,7.125435513444245e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,9.64726132224314e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,0.0004576244973577,284.85772705078125,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0458097457885742,-0.0,-6.496381388387817e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.152070560958236e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,7.118277426343411e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.637570474296808e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0004571648023556,284.8589172363281,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,-0.0062791677191853,60.0,1.0886906385421753,-0.0,-6.483335823759262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.152070560958236e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,7.118277426343411e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.637570474296808e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0004571648023556,284.8589172363281,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,-0.0062791677191853,60.0,1.0886906385421753,-0.0,-6.483335823759262e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.144282375928016e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,7.112220191629604e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.629369742469862e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0004567757714539,284.8600769042969,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086088152615e-09,0.0009743132395669,-0.0065468014217913,0.0,0.0,0.0,-0.0062310649082064,60.0,1.133992314338684,-0.0,-6.472306068872058e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.144282375928016e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,7.112220191629604e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.629369742469862e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0004567757714539,284.8600769042969,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086088152615e-09,0.0009743132395669,-0.0065468014217913,0.0,0.0,0.0,-0.0062310649082064,60.0,1.133992314338684,-0.0,-6.472306068872058e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.138022869592533e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.622777724871412e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0004564631090033,284.8612365722656,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874153339776e-09,0.0009736462961882,-0.0063424524851143,0.0,0.0,0.0,-0.0061924029141664,60.0,1.181910514831543,-0.0,-6.463447732585338e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.138022869592533e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,7.107351848389953e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.622777724871412e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0004564631090033,284.8612365722656,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874153339776e-09,0.0009736462961882,-0.0063424524851143,0.0,0.0,0.0,-0.0061924029141664,60.0,1.181910514831543,-0.0,-6.463447732585338e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,9.135426807915792e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,9.620044875191525e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,7.105332770152017e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,9.620044875191525e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0004563334514386,284.86181640625,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2067935466766355,-0.0,-6.459776358269664e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.133310231845826e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,9.6178162493743e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,7.103686948539689e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.61781552177854e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0004562277172226,284.8623962402344,294.1499938964844,286.8792724609375,283.5993347167969,286.6096496582031,286.42578125,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,1.2324190139770508,-0.0,-6.456782841723907e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.130307444138452e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.614654118195176e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.101351366145536e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004560777160804,284.863525390625,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.2855820655822754,-0.0,-6.45253734887774e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.130307444138452e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.614654118195176e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,7.101351366145536e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.614653390599416e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004560777160804,284.863525390625,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.2855820655822754,-0.0,-6.45253734887774e-08,0.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.129021054832263e-05,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,7.100350921973586e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.613298607291654e-05,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.050000000745058,0.0004560134548228,284.8646850585937,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.9911499023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.341726541519165,-0.0,-6.45071907001693e-08,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.129021054832263e-05,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,7.100350921973586e-05,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.050000000745058,9.613298607291654e-05,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.050000000745058,0.0004560134548228,284.8646850585937,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.9911499023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.341726541519165,-0.0,-6.45071907001693e-08,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6341791749000549,0.050000000745058,0.0408388450741767,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6341791749000549,0.050000000745058,0.0430052727460861,298.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6341791749000549,0.050000000745058,0.0317635498940944,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6341791749000549,0.050000000745058,0.0430052727460861,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6341791749000549,0.050000000745058,0.2039984911680221,284.9765014648437,291.1499938964844,287.0957336425781,283.8036499023437,293.8533935546875,295.6708679199219,285.1439514160156,1.0,0.1097185760736465,0.0566899478435516,0.0566899478435516,1.0,1.0,-0.4362415373325348,6.864564784336835e-05,0.4361728727817535,-0.1357005387544632,0.0,0.0,0.0,10.15156364440918,60.0,1194.874755859375,-0.0,12.27774143218994,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.6311635375022888,0.050000000745058,0.0452366732060909,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.6311635375022888,0.050000000745058,0.0476363971829414,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.6311635375022888,0.050000000745058,0.0351840779185295,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.6311635375022888,0.050000000745058,0.0476363971829414,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.6311635375022888,0.050000000745058,0.2259665578603744,285.7231750488281,291.1499938964844,287.1435241699219,283.8454895019531,294.84716796875,298.0814514160156,286.3776550292969,1.0,0.1210923567414283,0.1133798956871032,0.1133798956871032,1.0,1.0,-0.4820031523704529,0.0037319241091609,0.4782712459564209,-0.1419851183891296,0.0,0.0,0.0,12.50082778930664,60.0,2453.837890625,-0.0,16.681100845336914,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0456815101206302,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0481048300862312,298.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0355300642549991,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0481048300862312,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.2281886041164398,287.8847351074219,291.1499938964844,287.2451171875,283.9295959472656,294.84149169921875,298.13055419921875,288.2787475585937,1.0,0.1405993103981018,0.2267597913742065,0.2267597913742065,1.0,1.0,-0.4867454469203949,0.0297453720122575,0.4570000767707824,-0.1171752735972404,0.0,0.0,0.0,20.021461486816406,60.0,2391.7353515625,-0.0,23.190185546875,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0456815101206302,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0481048300862312,298.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0355300642549991,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.0481048300862312,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.5708416104316711,0.050000000745058,0.2281886041164398,287.8847351074219,291.1499938964844,287.2451171875,283.9295959472656,294.84149169921875,298.13055419921875,288.2787475585937,1.0,0.1405993103981018,0.2267597913742065,0.2267597913742065,1.0,1.0,-0.4867454469203949,0.0297453720122575,0.4570000767707824,-0.1171752735972404,0.0,0.0,0.0,20.021461486816406,60.0,2391.7353515625,-0.0,23.190185546875,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.5491117835044861,0.050000000745058,0.0458188466727733,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.5491117835044861,0.050000000745058,0.0482494533061981,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.5491117835044861,0.050000000745058,0.0356368832290172,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.5491117835044861,0.050000000745058,0.0482494533061981,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.5491117835044861,0.050000000745058,0.2288746386766433,288.6192626953125,291.1499938964844,287.2987060546875,283.9718017578125,294.8579406738281,298.1266784667969,288.959716796875,1.0,0.1490039080381393,0.2834497392177582,0.2834497392177582,1.0,1.0,-0.4882088899612427,0.0463206246495246,0.4418882429599762,-0.1010088473558425,0.0,0.0,0.0,23.693527221679688,60.0,2173.004150390625,-0.0,26.343305587768555,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.5323190093040466,0.050000000745058,0.0459504425525665,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.5323190093040466,0.050000000745058,0.0483880266547203,298.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.5323190093040466,0.050000000745058,0.0357392318546772,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.5323190093040466,0.050000000745058,0.0483880266547203,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100830078125,0.5323190093040466,0.050000000745058,0.2295319736003875,289.2733459472656,291.1499938964844,287.3541259765625,284.0140380859375,294.8815002441406,298.1390380859375,289.5855407714844,1.0,0.1565649211406707,0.4267598092556,0.4267598092556,0.9979737997055054,1.0,-0.48961141705513,0.1077993586659431,0.3818120658397674,-0.0401194505393505,0.0,0.0,0.0,27.22055435180664,60.0,1963.8280029296875,-0.0,29.37454414367676,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0461899265646934,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0486402176320552,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0359255000948905,297.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0486402176320552,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.2307282537221908,290.4029846191406,291.1499938964844,287.4700012207031,284.0986328125,293.8746643066406,298.1839904785156,290.6195373535156,1.0,0.1693862974643707,0.7133799195289612,0.7133799195289612,0.9939214587211608,1.0,-0.4921630918979645,0.2029632627964019,0.2891998291015625,0.0540758408606052,0.0,0.0,0.0,33.63747024536133,60.0,1372.08984375,-0.0,34.93979263305664,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0461899265646934,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0486402176320552,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0359255000948905,297.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.0486402176320552,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.5095048546791077,0.050000000745058,0.2307282537221908,290.4029846191406,291.1499938964844,287.4700012207031,284.0986328125,293.8746643066406,298.1839904785156,290.6195373535156,1.0,0.1693862974643707,0.7133799195289612,0.7133799195289612,0.9939214587211608,1.0,-0.4921630918979645,0.2029632627964019,0.2891998291015625,0.0540758408606052,0.0,0.0,0.0,33.63747024536133,60.0,1372.08984375,-0.0,34.93979263305664,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0463938005268573,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0488549098372459,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0360840670764446,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0488549098372459,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.231746643781662,291.1017150878906,291.1499938964844,287.5921325683594,284.18316650390625,293.57586669921875,298.2225952148437,291.25067138671875,1.0,0.1795457452535629,1.0,1.0,0.9898691177368164,1.0,-0.4943355321884155,0.2164297997951507,0.2779057621955871,0.0670212656259536,0.0,0.0,0.0,39.09152221679688,60.0,912.1429443359376,-0.0,39.73594665527344,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0463938005268573,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0488549098372459,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0360840670764446,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.0488549098372459,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.495416522026062,0.050000000745058,0.231746643781662,291.1017150878906,291.1499938964844,287.5921325683594,284.18316650390625,293.57586669921875,298.2225952148437,291.25067138671875,1.0,0.1795457452535629,1.0,1.0,0.9898691177368164,1.0,-0.4943355321884155,0.2164297997951507,0.2779057621955871,0.0670212656259536,0.0,0.0,0.0,39.09152221679688,60.0,912.1429443359376,-0.0,39.73594665527344,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0465625114738941,297.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0490325652062892,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0362152867019176,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0490325652062892,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.23258937895298,291.6664733886719,290.6499938964844,287.7199401855469,284.2674865722656,293.62030029296875,298.2240295410156,291.7944641113281,1.0,0.1875070482492447,1.0,1.0,0.9905332326889038,1.0,-0.4961332678794861,0.2172665894031524,0.2788666784763336,0.0674923956394195,0.0,0.0,0.0,43.603614807128906,48.0,699.1793212890625,-0.0,43.73800277709961,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
