time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291120,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0465625114738941,297.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0490325652062892,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0362152867019176,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.0490325652062892,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405334472656,0.4857470393180847,0.050000000745058,0.23258937895298,291.6664733886719,290.6499938964844,287.7199401855469,284.2674865722656,293.62030029296875,298.2240295410156,291.7944641113281,1.0,0.1875070482492447,1.0,1.0,0.9905332326889038,1.0,-0.4961332678794861,0.2172665894031524,0.2788666784763336,0.0674923956394195,0.0,0.0,0.0,43.603614807128906,48.0,699.1793212890625,-0.0,43.73800277709961,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11456298828125,0.4834570586681366,0.050000000745058,0.0466047264635562,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.11456298828125,0.4834570586681366,0.050000000745058,0.0490770228207111,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11456298828125,0.4834570586681366,0.050000000745058,0.0362481214106082,297.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11456298828125,0.4834570586681366,0.050000000745058,0.0490770228207111,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.11456298828125,0.4834570586681366,0.050000000745058,0.2328002601861953,292.1356506347656,290.6499938964844,287.85223388671875,284.3510131835937,293.6818542480469,298.2292175292969,292.2384948730469,1.0,0.1889594495296478,1.0,1.0,0.9911945462226868,1.0,-0.4965834319591522,0.2174216359853744,0.2791618108749389,0.067623846232891,0.0,0.0,0.0,44.73340606689453,48.0,551.62255859375,-0.0,44.744476318359375,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.4834615290164947,0.050000000745058,0.0466046445071697,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.4834615290164947,0.050000000745058,0.0490769334137439,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.4834615290164947,0.050000000745058,0.0362480580806732,297.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.4834615290164947,0.050000000745058,0.0490769334137439,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1163635253906,0.4834615290164947,0.050000000745058,0.2327998429536819,292.1374206542969,290.1499938964844,287.8528137207031,284.3513488769531,293.6820983886719,298.229248046875,292.2401733398437,1.0,0.1889542937278747,1.0,1.0,0.9911973476409912,1.0,-0.496582567691803,0.2174210995435714,0.2791614532470703,0.0676239058375358,0.0,0.0,0.0,44.73119735717773,36.0,551.0809326171875,-0.0,44.74250411987305,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.4846742451190948,0.050000000745058,0.0465822257101535,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.4846742451190948,0.050000000745058,0.0490533299744129,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.4846742451190948,0.050000000745058,0.0362306199967861,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.4846742451190948,0.050000000745058,0.0490533299744129,298.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.4846742451190948,0.050000000745058,0.2326878756284713,292.3360900878906,290.1499938964844,287.9209899902344,284.39306640625,293.7142944335937,298.2330017089844,292.42779541015625,1.0,0.1877631843090057,1.0,1.0,0.9915294051170348,1.0,-0.4963438212871551,0.2172993272542953,0.2790444791316986,0.0676080733537674,0.0,0.0,0.0,44.132232666015625,36.0,490.6642150878906,-0.0,44.20866012573242,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.49658203125,0.4871770739555359,0.050000000745058,0.0465364381670951,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.49658203125,0.4871770739555359,0.050000000745058,0.0490051098167896,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49658203125,0.4871770739555359,0.050000000745058,0.0361950062215328,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.49658203125,0.4871770739555359,0.050000000745058,0.0490051098167896,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.49658203125,0.4871770739555359,0.050000000745058,0.2324591428041458,292.5133972167969,289.6499938964844,287.9902038574219,284.4346008300781,293.74676513671875,298.2372741699219,292.5954284667969,1.0,0.1854836791753769,1.0,1.0,0.9897674322128296,1.0,-0.4958559572696686,0.2170989215373993,0.2787570357322693,0.0675787851214408,0.0,0.0,0.0,42.90830993652344,25.0,437.8945617675781,-0.0,43.1193733215332,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0463956035673618,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0488568022847175,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0360854677855968,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0488568022847175,298.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.231755644083023,292.8141784667969,289.1499938964844,288.1314697265625,284.5170593261719,293.8131103515625,298.2468566894531,292.8804016113281,1.0,0.1785212159156799,1.0,1.0,0.986243486404419,1.0,-0.4943554103374481,0.2164735198020935,0.2778818607330322,0.0674409866333007,0.0,0.0,0.0,39.14352416992188,25.0,351.89630126953125,-0.0,39.78172302246094,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0463956035673618,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0488568022847175,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0360854677855968,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.0488568022847175,298.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8006591796875,0.4953061938285827,0.050000000745058,0.231755644083023,292.8141784667969,289.1499938964844,288.1314697265625,284.5170593261719,293.8131103515625,298.2468566894531,292.8804016113281,1.0,0.1785212159156799,1.0,1.0,0.986243486404419,1.0,-0.4943554103374481,0.2164735198020935,0.2778818607330322,0.0674409866333007,0.0,0.0,0.0,39.14352416992188,25.0,351.89630126953125,-0.0,39.78172302246094,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.0461109243333339,297.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.04855702444911,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.115966796875,0.8055976629257202,0.1821230202913284,0.1258363127708435,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.04855702444911,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.230333611369133,293.10186767578125,288.6499938964844,288.2760314941406,284.5985717773437,293.8971862792969,298.24249267578125,293.1610717773437,1.0,0.1751227378845214,1.0,1.0,0.9827195405960084,1.0,-0.599292516708374,0.260982871055603,0.338309645652771,0.0882441699504852,0.0,0.0,0.0,32.37918472290039,25.0,328.2877197265625,-0.0,45.234371185302734,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.0461109243333339,297.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.04855702444911,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.115966796875,0.8055976629257202,0.1821230202913284,0.1258363127708435,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.04855702444911,298.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810852050781,0.5160811543464661,0.050000000745058,0.230333611369133,293.10186767578125,288.6499938964844,288.2760314941406,284.5985717773437,293.8971862792969,298.24249267578125,293.1610717773437,1.0,0.1751227378845214,1.0,1.0,0.9827195405960084,1.0,-0.599292516708374,0.260982871055603,0.338309645652771,0.0882441699504852,0.0,0.0,0.0,32.37918472290039,25.0,328.2877197265625,-0.0,45.234371185302734,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3621826171875,0.8223229050636292,0.1703259646892547,0.1465813517570495,297.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.0482439026236534,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36431884765625,0.8625789880752563,0.1913924664258957,0.13250333070755,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.0482439026236534,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.2288482934236526,293.3557434082031,288.1499938964844,288.4233093261719,284.6789245605469,293.91168212890625,298.19317626953125,293.3982238769531,1.0,0.1745234578847885,1.0,1.0,0.8753645420074463,1.0,-0.725324273109436,0.3178103864192962,0.4075138866901397,0.1196915656328201,0.0,0.0,0.0,25.56935691833496,25.0,281.4184265136719,-0.0,53.21650314331055,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3621826171875,0.8223229050636292,0.1703259646892547,0.1465813517570495,297.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.0482439026236534,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36431884765625,0.8625789880752563,0.1913924664258957,0.13250333070755,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.0482439026236534,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33447265625,0.549746036529541,0.050000000745058,0.2288482934236526,293.3557434082031,288.1499938964844,288.4233093261719,284.6789245605469,293.91168212890625,298.19317626953125,293.3982238769531,1.0,0.1745234578847885,1.0,1.0,0.8753645420074463,1.0,-0.725324273109436,0.3178103864192962,0.4075138866901397,0.1196915656328201,0.0,0.0,0.0,25.56935691833496,25.0,281.4184265136719,-0.0,53.21650314331055,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693664550781,0.8891570568084717,0.1787956655025482,0.0984889268875122,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5689697265625,0.8891570568084717,0.1581852436065673,0.1037135869264602,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693664550781,0.8891570568084717,0.2078019231557846,0.0766024962067604,297.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5532531738281,0.6882798075675964,0.1461587995290756,0.0476552434265613,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5694274902344,0.8891570568084717,0.161037191748619,0.4919725656509399,293.5723876953125,288.1499938964844,288.57208251953125,284.7576904296875,293.8451232910156,298.11846923828125,293.5897216796875,1.0,0.1812974512577057,1.0,1.0,0.7684603929519653,1.0,-0.9811707735061646,0.4400654435157776,0.541105329990387,0.1944399178028106,0.0,0.0,0.0,13.41106128692627,25.0,209.6800231933593,-0.0,76.07389831542969,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699768066406,0.8890340328216553,0.1788447052240371,0.0984044298529625,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.569580078125,0.8890340328216553,0.1582144498825073,0.1036246120929718,298.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699768066406,0.8890340328216553,0.2078756839036941,0.0765367820858955,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5539245605469,0.6886699795722961,0.1461990028619766,0.0477093756198883,298.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5700378417969,0.8890340328216553,0.161068320274353,0.4915505051612854,293.572998046875,287.6499938964844,288.5727233886719,284.7580261230469,293.8448791503906,298.1188049316406,293.5902404785156,1.0,0.181321695446968,1.0,1.0,0.768009603023529,1.0,-0.9814544320106506,0.4402692914009094,0.5411851406097412,0.1945748478174209,0.0,0.0,0.0,13.408968925476074,45.0,209.2404022216797,-0.0,76.04499053955078,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6270446777344,0.8797619938850403,0.1849704980850219,0.0922125279903411,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6270446777344,0.8797619938850403,0.1620482206344604,0.0971042364835739,298.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6270446777344,0.8797619938850403,0.2164928913116455,0.0717208534479141,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.62872314453125,0.9796934127807616,0.1488676369190216,0.1313099265098571,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6270446777344,0.8797619938850403,0.165075272321701,0.4606206715106964,293.62957763671875,287.6499938964844,288.6480407714844,284.7970275878906,293.8002624511719,298.16119384765625,293.6402587890625,1.0,0.1877797693014145,1.0,1.0,0.714332103729248,1.0,-1.023569107055664,0.4705499410629272,0.5530191659927368,0.216731309890747,0.0,0.0,0.0,13.53524684906006,45.0,154.48846435546875,-0.0,84.44023132324219,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462707519531,0.8918978571891785,0.1908615827560424,0.100388079881668,297.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462707519531,0.8918978571891785,0.1659652143716812,0.1057134866714477,298.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462707519531,0.8918978571891785,0.224336102604866,0.0780796185135841,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64630126953125,0.8929426670074463,0.1513856351375579,0.106074646115303,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462707519531,0.8918978571891785,0.1690976619720459,0.5014592409133911,293.6455383300781,287.1499938964844,288.7236633300781,284.835693359375,293.46490478515625,298.1560363769531,293.6353454589844,1.0,0.1962677985429763,1.0,1.0,0.6019747257232666,1.0,-1.070106029510498,0.5389240384101868,0.5311819911003113,0.2760720252990722,0.0,0.0,0.0,14.63034725189209,65.0,14.094289779663086,-0.0,96.2053451538086,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.201023668050766,0.1097651794552803,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.1731494516134262,0.1155880242586135,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.2378122508525848,0.0853729173541069,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.985354781150818,0.1556741297245025,0.1469410359859466,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.1763456910848617,0.5482997894287109,293.1105651855469,286.6499938964844,288.8755187988281,284.91180419921875,291.552978515625,298.1438293457031,292.9967956542969,1.0,0.21966253221035,1.0,1.0,0.3772599399089813,1.0,-1.2075968980789185,0.8734046816825867,0.3341921865940094,0.5832423567771912,0.0,0.0,0.0,17.136943817138672,85.0,-871.1686401367188,-0.0,135.30377197265625,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.201023668050766,0.1097651794552803,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.1731494516134262,0.1155880242586135,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.2378122508525848,0.0853729173541069,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181640625,0.985354781150818,0.1556741297245025,0.1469410359859466,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.133056640625,0.9047563672065736,0.1763456910848617,0.5482997894287109,293.1105651855469,286.6499938964844,288.8755187988281,284.91180419921875,291.552978515625,298.1438293457031,292.9967956542969,1.0,0.21966253221035,1.0,1.0,0.3772599399089813,1.0,-1.2075968980789185,0.8734046816825867,0.3341921865940094,0.5832423567771912,0.0,0.0,0.0,17.136943817138672,85.0,-871.1686401367188,-0.0,135.30377197265625,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.9290347695350648,0.2063190191984176,0.128021165728569,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.9290347695350648,0.1771911084651947,0.134812444448471,298.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.9290347695350648,0.2467169016599655,0.099572017788887,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7300720214844,0.9631998538970948,0.1567228436470031,0.1485815346240997,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7392883300781,0.9290347695350648,0.1801579743623733,0.6394922137260437,291.7110900878906,286.6499938964844,289.0229797363281,284.9840087890625,289.7392883300781,298.07012939453125,291.5773620605469,1.0,0.2497424930334091,1.0,1.0,0.1595593690872192,1.0,-1.3806616067886353,1.2779978513717651,0.1026638001203537,0.9525184035301208,0.0,0.0,0.0,21.088876724243164,85.0,-1707.9725341796875,-0.0,199.4999237060547,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6916198730469,0.9298667311668396,0.2063833773136139,0.1286834180355072,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6916198730469,0.9298667311668396,0.1772463619709015,0.1355098336935043,298.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6916198730469,0.9298667311668396,0.246914193034172,0.1000871062278747,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68292236328125,0.9622910618782043,0.1567180305719375,0.1485978066921234,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6916198730469,0.9298667311668396,0.1801995038986206,0.6428003311157227,291.663818359375,286.1499938964844,289.0277404785156,284.9862976074219,289.70440673828125,298.06707763671875,291.5318908691406,1.0,0.2508257031440735,1.0,1.0,0.1525451689958572,1.0,-1.3869017362594604,1.290436029434204,0.0964656919240951,0.963663637638092,0.0,0.0,0.0,21.239850997924805,105.0,-1716.663818359375,-0.0,202.131576538086,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9389957785606384,0.2065353244543075,0.1362591981887817,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48687744140625,0.9876075387001038,0.1751620322465896,0.1668372601270675,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9389957785606384,0.2515295743942261,0.1059793755412101,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924621582031,0.9500876665115356,0.1556371599435806,0.1480320245027542,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.487548828125,0.9873154759407043,0.1788915544748306,0.7905527353286743,290.4754333496094,286.14288330078125,289.1797180175781,285.05908203125,289.2516784667969,297.9519348144531,290.4093322753906,1.0,0.2893658578395843,1.0,1.0,0.0915271043777465,1.0,-1.6173019409179688,1.6047475337982178,0.0125543558970093,1.229908466339111,0.0,0.0,0.0,26.037574768066406,125.0,-1482.5177001953125,-0.0,312.9389953613281,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9389957785606384,0.2065353244543075,0.1362591981887817,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48687744140625,0.9876075387001038,0.1751620322465896,0.1668372601270675,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9389957785606384,0.2515295743942261,0.1059793755412101,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924621582031,0.9500876665115356,0.1556371599435806,0.1480320245027542,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.487548828125,0.9873154759407043,0.1788915544748306,0.7905527353286743,290.4754333496094,286.14288330078125,289.1797180175781,285.05908203125,289.2516784667969,297.9519348144531,290.4093322753906,1.0,0.2893658578395843,1.0,1.0,0.0915271043777465,1.0,-1.6173019409179688,1.6047475337982178,0.0125543558970093,1.229908466339111,0.0,0.0,0.0,26.037574768066406,125.0,-1482.5177001953125,-0.0,312.9389953613281,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89874267578125,0.8518444299697876,0.1989472657442093,0.1818017661571502,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90093994140625,0.8125777244567871,0.1724174618721008,0.1648206263780594,297.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.9164146184921264,0.2471761107444763,0.1750072240829467,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.7811513543128967,0.1533013582229614,0.1467787027359008,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.8159270882606506,0.1741590648889541,0.7919331192970276,289.89581298828125,286.1065979003906,289.3308410644531,285.13006591796875,289.32666015625,297.8220520019531,289.875,1.0,0.3293254673480987,1.0,1.0,0.0305090341717004,1.0,-1.75278902053833,1.7526870965957642,0.0001019309347611,1.3511632680892944,0.0,0.0,0.0,46.131778717041016,113.0,-862.6444702148438,-0.0,444.7944641113281,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.89874267578125,0.8518444299697876,0.1989472657442093,0.1818017661571502,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90093994140625,0.8125777244567871,0.1724174618721008,0.1648206263780594,297.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.896240234375,0.9164146184921264,0.2471761107444763,0.1750072240829467,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.7811513543128967,0.1533013582229614,0.1467787027359008,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007263183594,0.8159270882606506,0.1741590648889541,0.7919331192970276,289.89581298828125,286.1065979003906,289.3308410644531,285.13006591796875,289.32666015625,297.8220520019531,289.875,1.0,0.3293254673480987,1.0,1.0,0.0305090341717004,1.0,-1.75278902053833,1.7526870965957642,0.0001019309347611,1.3511632680892944,0.0,0.0,0.0,46.131778717041016,113.0,-862.6444702148438,-0.0,444.7944641113281,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78192138671875,0.7867745757102966,0.1957813501358032,0.1788031756877899,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7830810546875,0.7517418265342712,0.1714570522308349,0.164301648736,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.8441644310951233,0.2441023588180542,0.172678142786026,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7842102050781,0.7246556878089905,0.1519868671894073,0.1460905224084854,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7829895019531,0.7534707188606262,0.1721703857183456,0.7849457263946533,289.7801208496094,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7467346191406,289.7677917480469,1.0,0.3410183489322662,1.0,1.0,0.0,1.0,-1.736549973487854,1.7365468740463257,3.125394414382754e-06,1.3383797407150269,0.0,0.0,0.0,60.43633270263672,113.0,-589.5658569335938,-0.0,477.3421630859375,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.7542529702186584,0.1939449310302734,0.1769598722457885,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.7246979475021362,0.1709554195404052,0.1640213876962661,297.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132568359375,0.8123451471328735,0.2428642809391021,0.1715074777603149,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7153625488281,0.6958329677581787,0.1509241461753845,0.1453729122877121,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.7249712347984314,0.1706395745277404,0.7789936065673828,289.7131042480469,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6944580078125,289.7063293457031,1.0,0.3493201732635498,1.0,1.0,0.0,1.0,-1.7245805263519287,1.7245781421661377,2.4137414129654644e-06,1.3288195133209229,0.0,0.0,0.0,70.58373260498047,101.0,-385.2242431640625,-0.0,499.76361083984375,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67791748046875,0.7352952361106873,0.1929948329925537,0.1759109795093536,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.7072941660881042,0.1708770841360092,0.1640433520078659,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776733398437,0.7917066216468811,0.2428892701864242,0.1712981015443802,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783142089844,0.6764707565307617,0.1500530838966369,0.1446933597326278,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.705868661403656,0.1693838536739349,0.7736974954605103,289.6776123046875,286.0494079589844,289.56915283203125,285.2396240234375,289.5643615722656,297.65106201171875,289.67584228515625,1.0,0.3557115793228149,1.0,1.0,0.0,1.0,-1.715915560722351,1.71591317653656,2.3902357497718185e-06,1.3218510150909424,0.0,0.0,0.0,78.51329040527344,101.0,-208.4751892089844,-0.0,517.4947509765625,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.7289010882377625,0.1929197758436203,0.1757188439369201,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.7008460760116577,0.1710928231477737,0.1642500758171081,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744689941406,0.7848637700080872,0.2435167729854583,0.1716249138116836,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.6695060729980469,0.1497109532356262,0.1443827748298645,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6983217597007751,0.1688594669103622,0.7712413668632507,289.67449951171875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6299133300781,289.6752319335937,1.0,0.3582921028137207,1.0,1.0,0.0,1.0,-1.7130002975463867,1.7129979133605957,2.38231336879835e-06,1.3194694519042969,0.0,0.0,0.0,81.72599029541016,89.0,-120.62159729003906,-0.0,525.0067749023438,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.705078125,0.7250790596008301,0.1937736719846725,0.1762167513370514,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.6971757411956787,0.1720901429653167,0.1650812178850174,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055969238281,0.7817268371582031,0.2458228915929794,0.1730270087718963,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.704345703125,0.6644704937934875,0.1495572179555893,0.1441215574741363,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7047119140625,0.6925859451293945,0.1684616953134536,0.7686684131622314,289.7056579589844,286.0061340332031,289.74951171875,285.32110595703125,289.74481201171875,297.5994873046875,289.71014404296875,1.0,0.3603801429271698,1.0,1.0,0.0,1.0,-1.7128713130950928,1.7128689289093018,2.381778358540032e-06,1.3192154169082642,0.0,0.0,0.0,84.22415161132812,89.0,6.535560607910156,-0.0,532.2098999023438,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7158203125,0.7254648804664612,0.1940679550170898,0.1764247864484787,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154846191406,0.6976388692855835,0.172362208366394,0.1653012484312057,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7164306640625,0.7824259400367737,0.2463989108800888,0.1733872592449188,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149963378906,0.6646049618721008,0.1496065258979797,0.14412821829319,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154235839844,0.6926717162132263,0.1684792637825012,0.7685223817825317,289.71649169921875,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5950622558594,289.7215270996094,1.0,0.360372394323349,1.0,1.0,0.0,1.0,-1.7136496305465698,1.7136472463607788,2.383830178587232e-06,1.319801688194275,0.0,0.0,0.0,84.17106628417969,77.0,24.91411018371582,-0.0,532.5582275390625,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80242919921875,0.7336248159408569,0.1964469254016876,0.1781960278749466,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.7066017389297485,0.1744076311588287,0.1669361144304275,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7934536933898926,0.2504356801509857,0.1759316474199295,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011779785156,0.6713628768920898,0.1503552347421646,0.1445176601409912,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8017883300781,0.6995522379875183,0.1691140681505203,0.7697035670280457,289.80340576171875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5755310058594,289.81072998046875,1.0,0.3582226932048797,1.0,1.0,0.0,1.0,-1.722675919532776,1.7226735353469849,2.4079108698060736e-06,1.326766848564148,0.0,0.0,0.0,81.0718765258789,65.0,103.97887420654295,-0.0,529.3285522460938,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80242919921875,0.7336248159408569,0.1964469254016876,0.1781960278749466,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019104003906,0.7066017389297485,0.1744076311588287,0.1669361144304275,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7934536933898926,0.2504356801509857,0.1759316474199295,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011779785156,0.6713628768920898,0.1503552347421646,0.1445176601409912,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8017883300781,0.6995522379875183,0.1691140681505203,0.7697035670280457,289.80340576171875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5755310058594,289.81072998046875,1.0,0.3582226932048797,1.0,1.0,0.0,1.0,-1.722675919532776,1.7226735353469849,2.4079108698060736e-06,1.326766848564148,0.0,0.0,0.0,81.0718765258789,65.0,103.97887420654295,-0.0,529.3285522460938,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87677001953125,0.744343101978302,0.1985225081443786,0.1797856539487838,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8761901855469,0.7175741791725159,0.1761312037706375,0.1683063358068466,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778076171875,0.8068901896476746,0.2536117434501648,0.1779399961233139,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753356933594,0.681307852268219,0.1512371450662613,0.1450797468423843,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760070800781,0.7097010612487793,0.1699722707271576,0.7721999287605286,289.8778381347656,285.9435119628906,290.0103759765625,285.437744140625,290.0059509277344,297.5672607421875,289.88604736328125,1.0,0.3551696538925171,1.0,1.0,0.0,1.0,-1.732311129570007,1.7323087453842163,2.433865347484243e-06,1.334269642829895,0.0,0.0,0.0,76.85173034667969,65.0,135.31588745117188,-0.0,523.1390380859375,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132080078125,0.7506440281867981,0.1995555013418197,0.1805826425552368,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91259765625,0.7235000133514404,0.1769847422838211,0.168984904885292,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.8142046332359314,0.2551389634609222,0.1789059787988662,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117126464844,0.6872263550758362,0.1517180651426315,0.145401120185852,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91241455078125,0.7154203653335571,0.170451670885086,0.7736968994140625,289.914306640625,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5644226074219,289.9227600097656,1.0,0.3534695208072662,1.0,1.0,0.0,1.0,-1.7374252080917358,1.7374228239059448,2.4477212718920782e-06,1.3382604122161863,0.0,0.0,0.0,74.51914978027344,53.0,145.4086151123047,-0.0,519.5457153320312,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97344970703125,0.7627319097518921,0.2012899369001388,0.1819256544113159,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.7343722581863403,0.1784167438745498,0.1701241880655288,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745483398437,0.8271933794021606,0.2576525807380676,0.1804957091808319,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97186279296875,0.6984668970108032,0.1525684744119644,0.1459837257862091,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.7256870865821838,0.1713083088397979,0.776461660861969,289.9745788574219,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5598449707031,289.9832763671875,1.0,0.3504516184329986,1.0,1.0,0.0,1.0,-1.7463325262069702,1.7463300228118896,2.4719781777093885e-06,1.345218300819397,0.0,0.0,0.0,70.39459991455078,53.0,157.47515869140625,-0.0,513.0432739257812,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
