time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293160,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03546142578125,0.7776946425437927,0.2031138837337494,0.1833425164222717,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348205566406,0.7476128935813904,0.1799231320619583,0.1713241934776306,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365905761719,0.8426266312599182,0.2602448761463165,0.1821348965167999,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338439941406,0.711943507194519,0.1535072922706604,0.1466414779424667,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.7379236221313477,0.172264277935028,0.7796325087547302,290.0365905761719,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5545349121094,290.04547119140625,1.0,0.347124695777893,1.0,1.0,0.0,1.0,-1.756038784980774,1.7560362815856934,2.4985849904624047e-06,1.3528064489364624,0.0,0.0,0.0,65.86184692382812,41.0,165.57962036132812,-0.0,505.7547302246094,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16180419921875,0.8174624443054199,0.2069651782512664,0.1863437294960022,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.7848169803619385,0.1831080466508865,0.1738667786121368,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.8854712247848511,0.2656011879444122,0.1855210810899734,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16015625,0.7443143129348755,0.1555909812450409,0.1481345742940902,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.160888671875,0.7723815441131592,0.1743981689214706,0.786916196346283,290.1629333496094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1717834472656,1.0,0.3398079574108124,1.0,1.0,0.0,1.0,-1.777298092842102,1.7772955894470217,2.557480684117764e-06,1.36943781375885,0.0,0.0,0.0,55.91619873046875,29.0,173.59881591796875,-0.0,489.4114685058594,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16180419921875,0.8174624443054199,0.2069651782512664,0.1863437294960022,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.7848169803619385,0.1831080466508865,0.1738667786121368,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.8854712247848511,0.2656011879444122,0.1855210810899734,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16015625,0.7443143129348755,0.1555909812450409,0.1481345742940902,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.160888671875,0.7723815441131592,0.1743981689214706,0.786916196346283,290.1629333496094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1717834472656,1.0,0.3398079574108124,1.0,1.0,0.0,1.0,-1.777298092842102,1.7772955894470217,2.557480684117764e-06,1.36943781375885,0.0,0.0,0.0,55.91619873046875,29.0,173.59881591796875,-0.0,489.4114685058594,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.8755201101303101,0.2110170125961303,0.1895108669996261,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8410759568214417,0.186463251709938,0.1765527725219726,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889099121094,0.9583900570869446,0.2711125910282135,0.1890049427747726,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861633300781,0.7978156805038452,0.1578798294067382,0.1498071998357772,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.8275331854820251,0.1767378598451614,0.79507976770401,290.28887939453125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2974853515625,1.0,0.3318978548049927,1.0,1.0,0.0,1.0,-1.8003188371658323,1.8003162145614624,2.6221996449748985e-06,1.3874534368515017,0.0,0.0,0.0,45.163516998291016,25.0,174.46176147460938,-0.0,471.2635803222656,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878112792969,0.8755201101303101,0.2110170125961303,0.1895108669996261,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28717041015625,0.8410759568214417,0.186463251709938,0.1765527725219726,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889099121094,0.9583900570869446,0.2711125910282135,0.1890049427747726,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861633300781,0.7978156805038452,0.1578798294067382,0.1498071998357772,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.286865234375,0.8275331854820251,0.1767378598451614,0.79507976770401,290.28887939453125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425109863281,290.2974853515625,1.0,0.3318978548049927,1.0,1.0,0.0,1.0,-1.8003188371658323,1.8003162145614624,2.6221996449748985e-06,1.3874534368515017,0.0,0.0,0.0,45.163516998291016,25.0,174.46176147460938,-0.0,471.2635803222656,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.9438164830207824,0.2151741981506347,0.1929482817649841,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104919433594,0.9006879329681396,0.1899028122425079,0.1795014142990112,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.9964715242385864,0.2773646116256714,0.1781914234161377,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095153808594,0.8512183427810669,0.1602773219347,0.1517682671546936,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101867675781,0.8833518028259277,0.1791767627000808,0.8045694828033447,290.4120788574219,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54180908203125,290.420166015625,1.0,0.3258452117443084,1.0,1.0,0.0,1.0,-1.8087739944458008,1.8087713718414309,2.646511575221666e-06,1.394294500350952,0.0,0.0,0.0,38.01348114013672,25.0,170.82325744628906,-0.0,454.60595703125,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.9438164830207824,0.2151741981506347,0.1929482817649841,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104919433594,0.9006879329681396,0.1899028122425079,0.1795014142990112,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.9964715242385864,0.2773646116256714,0.1781914234161377,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095153808594,0.8512183427810669,0.1602773219347,0.1517682671546936,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101867675781,0.8833518028259277,0.1791767627000808,0.8045694828033447,290.4120788574219,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.54180908203125,290.420166015625,1.0,0.3258452117443084,1.0,1.0,0.0,1.0,-1.8087739944458008,1.8087713718414309,2.646511575221666e-06,1.394294500350952,0.0,0.0,0.0,38.01348114013672,25.0,170.82325744628906,-0.0,454.60595703125,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274963378906,0.9868763089179992,0.2193805575370788,0.1965772956609726,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.9471534490585328,0.1933767348527908,0.182637333869934,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.9851710200309752,0.287431538105011,0.1519495397806167,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260009765625,0.889117419719696,0.16273133456707,0.1539347022771835,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.9252228140830994,0.1817124038934707,0.8151443600654602,290.5283203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5597229003906,290.5360412597656,1.0,0.321254700422287,1.0,1.0,0.0,1.0,-1.8006856441497805,1.8006830215454102,2.623333102746983e-06,1.3878120183944702,0.0,0.0,0.0,34.50719451904297,43.0,163.3529815673828,-0.0,438.8212585449219,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274963378906,0.9868763089179992,0.2193805575370788,0.1965772956609726,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.9471534490585328,0.1933767348527908,0.182637333869934,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.9851710200309752,0.287431538105011,0.1519495397806167,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260009765625,0.889117419719696,0.16273133456707,0.1539347022771835,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.9252228140830994,0.1817124038934707,0.8151443600654602,290.5283203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5597229003906,290.5360412597656,1.0,0.321254700422287,1.0,1.0,0.0,1.0,-1.8006856441497805,1.8006830215454102,2.623333102746983e-06,1.3878120183944702,0.0,0.0,0.0,34.50719451904297,43.0,163.3529815673828,-0.0,438.8212585449219,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.9946489930152892,0.2215240150690078,0.1984641700983047,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826110839844,0.957254946231842,0.1951471418142318,0.1842755079269409,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.982288658618927,0.29303178191185,0.147397980093956,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8976278901100159,0.1640110164880752,0.1551040112972259,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823059082031,0.9350825548171996,0.1830514371395111,0.8209284543991089,290.5839233398437,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5718688964844,290.5915222167969,1.0,0.3223842978477478,1.0,1.0,0.0,1.0,-1.8077821731567385,1.807779550552368,2.6431707738083787e-06,1.3931288719177246,0.0,0.0,0.0,34.159915924072266,43.0,159.2505645751953,-0.0,442.1307373046875,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63775634765625,0.9946338534355164,0.2236887216567993,0.2004031240940094,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.957030951976776,0.1969347149133682,0.1859645545482635,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.983721911907196,0.2980112433433532,0.149601012468338,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363220214844,0.8970499038696289,0.1653182655572891,0.1563355326652526,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.934227168560028,0.1844199299812317,0.8270419239997864,290.63848876953125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58074951171875,290.6459045410156,1.0,0.3254420459270477,1.0,1.0,0.0,1.0,-1.823592185974121,1.823589563369751,2.688274662432377e-06,1.405413031578064,0.0,0.0,0.0,34.76222229003906,63.0,155.35848999023438,-0.0,453.850341796875,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9726994037628174,0.2280560433864593,0.2044052630662918,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.9288097023963928,0.2005385756492614,0.1894636452198028,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994509756565094,0.3050593137741089,0.1718478798866272,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8724353909492493,0.1679869890213012,0.158945694565773,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9052295684814452,0.1871514320373535,0.8398119211196899,290.7434387207031,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7503662109375,1.0,0.3374339938163757,1.0,1.0,0.0,1.0,-1.877761721611023,1.8777588605880733,2.846485813279287e-06,1.4476771354675293,0.0,0.0,0.0,38.73109436035156,83.0,147.0933837890625,-0.0,501.5337524414063,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9726994037628174,0.2280560433864593,0.2044052630662918,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.9288097023963928,0.2005385756492614,0.1894636452198028,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.994509756565094,0.3050593137741089,0.1718478798866272,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8724353909492493,0.1679869890213012,0.158945694565773,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9052295684814452,0.1871514320373535,0.8398119211196899,290.7434387207031,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7503662109375,1.0,0.3374339938163757,1.0,1.0,0.0,1.0,-1.877761721611023,1.8777588605880733,2.846485813279287e-06,1.4476771354675293,0.0,0.0,0.0,38.73109436035156,83.0,147.0933837890625,-0.0,501.5337524414063,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279724121094,0.9290679693222046,0.2318150103092193,0.2079642862081527,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275146484375,0.8867460489273071,0.2036376595497131,0.1925910413265228,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.9990000128746032,0.3077159821987152,0.2030073851346969,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.8365491032600403,0.1703083366155624,0.1613334119319915,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82720947265625,0.8656972050666809,0.1893912106752395,0.8509579300880432,290.82867431640625,285.7207336425781,290.93853759765625,285.883056640625,290.9361572265625,297.56414794921875,290.83502197265625,1.0,0.3525860905647278,1.0,1.0,0.0,1.0,-1.9394540786743164,1.939450979232788,3.033235088878428e-06,1.4959081411361694,0.9846460223197936,0.9846460223197936,0.0,45.29734420776367,83.0,139.01780700683594,-0.0,565.7947387695312,1.0,282.4272766113281,283.9559020996094,290.4226379394531,291.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.8606004893323426e-21,2.9303004466145638e-21,2.930300244666172e-21,0.0,0.0,-0.0,3.401731009944342e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226928710937,0.920600414276123,0.2324105650186538,0.2085456103086471,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8238220214844,0.8796125650405884,0.2041299194097519,0.1931034922599792,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201599121094,0.9990000128746032,0.3078850209712982,0.2084741443395614,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251342773437,0.830345869064331,0.1706786155700683,0.1617291718721389,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82440185546875,0.8587840795516968,0.1897334903478622,0.8527445197105408,290.8204040527344,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5599365234375,290.7102355957031,1.0,0.355343759059906,1.0,1.0,0.0,1.0,-1.949952244758606,1.9499491453170776,3.065684950342984e-06,1.5041128396987915,0.9940281510353088,0.9940281510353088,0.0,46.65166091918945,101.0,2387.81787109375,-0.0,577.9046630859375,1.0,282.4598999023437,287.76373291015625,290.4561767578125,291.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,2703.14990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0452558659017086,1.0,0.0,0.0,0.5557430982589722,0.5557592511177063,2.391145415003848e-07,3.2682783603668213,3.268265724182129,1.274425994779449e-05,0.0,0.0,-0.0,3234.25146484375,0.0,12.188990592956545,1341.5419921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8082315921783447,0.2193217277526855,0.2029099911451339,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7771400809288025,0.1965790390968322,0.1905155032873153,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8850796818733215,0.2924517095088959,0.2089590579271316,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.7334632277488708,0.1639502942562103,0.1593702137470245,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.7574364542961121,0.1814325302839279,0.8368241190910339,285.8937072753906,285.69873046875,291.0302734375,285.93719482421875,291.0279235839844,297.3782653808594,285.8016052246094,1.0,0.3715081214904785,1.0,1.0,0.0,1.0,-1.918835520744324,1.918832540512085,2.9721302325924626e-06,1.4812349081039429,0.9554198384284972,0.9554198384284972,0.0,68.70039367675781,101.0,10978.8525390625,-0.0,627.4837646484375,1.0,282.86004638671875,285.6397705078125,290.9759521484375,292.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,2796.895751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204060077667236,1.0,0.0,0.0,1.0795177221298218,1.0795198678970337,7.800566947935297e-08,4.265652656555176,4.265643119812012,9.788244824449066e-06,0.0,0.0,-0.0,3796.854736328125,0.0,38.9061279296875,1895.400146484375,0.0,573.65185546875,0.2741150259971618,1.0,0.0,3.0,1.0,0.0
12294120,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.806061863899231,0.218987375497818,0.2026338875293731,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7751626968383789,0.1963619440793991,0.1903460323810577,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.882745623588562,0.2921065390110016,0.2087267190217971,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.7317600250244141,0.1637584269046783,0.159223586320877,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.755547821521759,0.1811980903148651,0.8359554409980774,285.8671875,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.37408447265625,285.77880859375,1.0,0.3717412948608398,1.0,1.0,0.0,1.0,-1.9168026447296145,1.916799664497376,2.9659415758942487e-06,1.4796465635299685,0.9542837142944336,0.9542837142944336,0.0,69.23756408691406,89.0,10983.9306640625,-0.0,627.7177734375,1.0,282.8657531738281,285.60711669921875,290.95245361328125,292.0924987792969,293.1499938964844,293.1499938964844,283.1499938964844,2845.246337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253719687461853,1.0,0.0,0.0,1.088450312614441,1.0884524583816528,7.927198453216988e-08,4.265685081481934,4.2656755447387695,9.787967428565024e-06,0.0,0.0,-0.0,3773.886474609375,0.0,39.8803596496582,1895.404541015625,0.0,591.2062377929688,0.2792917490005493,1.0,0.0,3.0,1.0,0.0
12294180,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.7421212196350098,0.2049017995595932,0.189146339893341,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.7203295826911926,0.1862644553184509,0.1809316277503967,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8191895484924316,0.2780704200267792,0.1980363428592682,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6762680411338806,0.1546736508607864,0.1509003490209579,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.699268639087677,0.16987045109272,0.7863824963569641,285.19580078125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.213134765625,285.1734924316406,1.0,0.3726154565811157,1.0,1.0,0.0,1.0,-1.8069281578063965,1.8069255352020264,2.6416532818984706e-06,1.3931483030319214,0.94078266620636,0.94078266620636,0.0,85.77812957763672,77.0,11091.091796875,-0.0,600.375244140625,1.0,283.0755920410156,284.8199157714844,289.6451416015625,290.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,6024.25244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516698598861694,1.0,0.0,0.0,1.563334345817566,1.5633386373519895,1.630789228102003e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3499.275634765625,0.0,118.6073989868164,1895.4371337890625,0.0,1252.2291259765625,0.395608901977539,1.0,0.0,3.0,1.0,0.0
12294240,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.7421212196350098,0.2049017995595932,0.189146339893341,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.7203295826911926,0.1862644553184509,0.1809316277503967,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8191895484924316,0.2780704200267792,0.1980363428592682,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6762680411338806,0.1546736508607864,0.1509003490209579,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.699268639087677,0.16987045109272,0.7863824963569641,285.19580078125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.213134765625,285.1734924316406,1.0,0.3726154565811157,1.0,1.0,0.0,1.0,-1.8069281578063965,1.8069255352020264,2.6416532818984706e-06,1.3931483030319214,0.94078266620636,0.94078266620636,0.0,85.77812957763672,77.0,11091.091796875,-0.0,600.375244140625,1.0,283.0755920410156,284.8199157714844,289.6451416015625,290.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,6024.25244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516698598861694,1.0,0.0,0.0,1.563334345817566,1.5633386373519895,1.630789228102003e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3499.275634765625,0.0,118.6073989868164,1895.4371337890625,0.0,1252.2291259765625,0.395608901977539,1.0,0.0,3.0,1.0,0.0
12294300,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7300153970718384,0.2005954980850219,0.1846919953823089,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7086214423179626,0.1826792508363723,0.1772484183311462,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.806996762752533,0.2739059329032898,0.1946737468242645,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6640901565551758,0.1513392776250839,0.1475252360105514,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6855164766311646,0.165559247136116,0.7657541632652283,285.0493469238281,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1687316894531,285.0318908691406,1.0,0.3700988888740539,1.0,1.0,0.0,1.0,-1.7642850875854492,1.7642825841903689,2.521524265830521e-06,1.3594071865081787,0.9344807267189026,0.9344807267189026,0.0,88.64561462402344,77.0,11107.4638671875,-0.0,579.4697875976562,1.0,283.11785888671875,284.6455078125,289.2162475585937,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,7891.76904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648173451423645,1.0,0.0,0.0,1.7775927782058716,1.7775983810424805,2.10842415526713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.256103515625,0.0,174.73818969726562,1895.4371337890625,0.0,1228.2359619140625,0.4453103542327881,1.0,0.0,3.0,1.0,0.0
12294360,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7240304946899414,0.1974612921476364,0.1814075410366058,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7022494077682495,0.1798503994941711,0.1742676645517349,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8011074662208557,0.2708706855773926,0.192208930850029,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6577675938606262,0.1486500352621078,0.1447261273860931,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6778313517570496,0.161999762058258,0.7483376264572144,284.9429016113281,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1383056640625,284.9297790527344,1.0,0.3663330674171448,1.0,1.0,0.0,1.0,-1.729520559310913,1.729518175125122,2.426041646685917e-06,1.33186674118042,0.9271586537361144,0.9271586537361144,0.0,89.05986785888672,65.0,11095.0712890625,-0.0,557.2711791992188,1.0,283.13739013671875,284.5194396972656,288.9490966796875,289.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,9643.9091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624008059501648,1.0,0.0,0.0,1.952478051185608,1.9524848461151123,2.5436989403715415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.470947265625,0.0,232.0446014404297,1895.4371337890625,0.0,1070.4825439453125,0.4908842146396637,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7223153114318848,0.1943351030349731,0.1780744642019271,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7001892924308777,0.1767866015434265,0.1709482818841934,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.800475537776947,0.2677959501743316,0.1896823048591613,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6552176475524902,0.1456625908613205,0.1415220201015472,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6738601922988892,0.1579331308603286,0.7280079126358032,284.8270874023437,285.8194274902344,291.2519226074219,286.0670166015625,291.249267578125,297.1096496582031,284.8175354003906,1.0,0.3594629466533661,1.0,1.0,0.0,1.0,-1.690233588218689,1.690231204032898,2.3208046968647977e-06,1.3007110357284546,0.916849672794342,0.916849672794342,0.0,86.7191162109375,65.0,11097.3291015625,-0.0,524.9064331054688,1.0,283.1471252441406,284.37896728515625,288.7776184082031,289.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,12308.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744283199310303,1.0,0.0,0.0,2.1808619499206543,2.180870532989502,3.173582001636533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.6640625,0.0,324.603271484375,1895.4371337890625,0.0,796.1950073242188,0.5440691709518433,1.0,0.0,3.0,1.0,0.0
12294480,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7232861518859863,0.1933824867010116,0.1770371496677398,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7011036276817322,0.1757964938879013,0.1698468476533889,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8021033406257629,0.2668425440788269,0.1888833791017532,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.6557590365409851,0.1446767747402191,0.1404358148574829,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6739775538444519,0.1565597355365753,0.721012532711029,284.7928161621094,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1002197265625,284.7847595214844,1.0,0.3563299179077148,1.0,1.0,0.0,1.0,-1.6770004034042358,1.6769981384277344,2.2859956061438425e-06,1.2902088165283203,0.9118639826774596,0.9118639826774596,0.0,85.08393859863281,53.0,11090.7041015625,-0.0,511.8610229492188,1.0,283.14849853515625,284.3378601074219,288.7585754394531,289.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,13255.6669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535176992416382,1.0,0.0,0.0,2.252933979034424,2.2529430389404297,3.386805644822744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.893798828125,0.0,358.4172668457031,1895.4371337890625,0.0,701.4182739257812,0.5646670460700989,1.0,0.0,3.0,1.0,0.0
12294540,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.727613091468811,0.1917986124753952,0.175275906920433,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.7055049538612366,0.1740860342979431,0.1678995639085769,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8081170320510864,0.2652345895767212,0.1875083595514297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.6591706871986389,0.1429452747106552,0.1384839415550232,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.676715612411499,0.1540980488061905,0.7083001732826233,284.7330322265625,285.8547058105469,291.32275390625,286.1081237792969,291.320068359375,297.08575439453125,284.726806640625,1.0,0.349383533000946,1.0,1.0,0.0,1.0,-1.6532859802246094,1.653283715248108,2.224421905339113e-06,1.271378517150879,0.9025686383247375,0.9025686383247375,0.0,80.8343505859375,53.0,11092.24609375,-0.0,485.2063293457031,1.0,283.1496276855469,284.2637939453125,288.78179931640625,289.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,15374.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513935387134552,1.0,0.0,0.0,2.3992466926574707,2.399257183074951,3.840990245862486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.26220703125,0.0,434.5580749511719,1895.4371337890625,0.0,551.5712890625,0.5979846715927124,1.0,0.0,3.0,1.0,0.0
12294600,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7321478128433228,0.1909365952014923,0.1742859184741974,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.7102150917053223,0.1731196045875549,0.1667656600475311,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.813855767250061,0.264345645904541,0.1867242902517318,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.663133442401886,0.1419486999511718,0.137328028678894,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.6803239583969116,0.1526436954736709,0.7006693482398987,284.70367431640625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0788269042969,284.69891357421875,1.0,0.3443189859390259,1.0,1.0,0.0,1.0,-1.6392425298690796,1.6392403841018677,2.1884463876631344e-06,1.2602216005325315,0.8954274654388428,0.8954274654388428,0.0,77.40983581542969,41.0,11084.50390625,-0.0,467.2009582519531,1.0,283.1498718261719,284.22802734375,288.8307189941406,289.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,16581.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914696216583252,1.0,0.0,0.0,2.4729251861572266,2.472936153411865,4.0805178969094413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.103515625,0.0,477.0960083007813,1895.4371337890625,0.0,481.43798828125,0.613103449344635,1.0,0.0,3.0,1.0,0.0
12294660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7485856413841248,0.1893833726644516,0.1723830848932266,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7259727120399475,0.1712840944528579,0.164502277970314,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8328673839569092,0.2627075910568237,0.1851922273635864,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.6783521175384521,0.1400070488452911,0.1349730640649795,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.6947800517082214,0.1496842354536056,0.6847724914550781,284.6665954589844,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.66461181640625,1.0,0.331153929233551,1.0,1.0,0.0,1.0,-1.6104835271835327,1.6104815006256104,2.115902589139296e-06,1.2373567819595337,0.878518283367157,0.878518283367157,0.0,67.88162231445312,29.0,11048.8583984375,-0.0,424.2902221679688,1.0,283.1499938964844,284.1835021972656,289.0011901855469,289.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18568.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564199447631836,1.0,0.0,0.0,2.5618796348571777,2.561891794204712,4.379361939754745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.071044921875,0.0,534.5108642578125,1895.4371337890625,0.0,389.7092895507813,0.6350452899932861,1.0,0.0,3.0,1.0,0.0
12294720,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7485856413841248,0.1893833726644516,0.1723830848932266,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7259727120399475,0.1712840944528579,0.164502277970314,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8328673839569092,0.2627075910568237,0.1851922273635864,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.6783521175384521,0.1400070488452911,0.1349730640649795,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.6947800517082214,0.1496842354536056,0.6847724914550781,284.6665954589844,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.66461181640625,1.0,0.331153929233551,1.0,1.0,0.0,1.0,-1.6104835271835327,1.6104815006256104,2.115902589139296e-06,1.2373567819595337,0.878518283367157,0.878518283367157,0.0,67.88162231445312,29.0,11048.8583984375,-0.0,424.2902221679688,1.0,283.1499938964844,284.1835021972656,289.0011901855469,289.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18568.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564199447631836,1.0,0.0,0.0,2.5618796348571777,2.561891794204712,4.379361939754745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.071044921875,0.0,534.5108642578125,1895.4371337890625,0.0,389.7092895507813,0.6350452899932861,1.0,0.0,3.0,1.0,0.0
12294780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7743924856185913,0.1883831918239593,0.17100191116333,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7490235567092896,0.1699860543012619,0.1627692282199859,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8612508773803711,0.2615967988967895,0.1840475797653198,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.7021839618682861,0.1385815739631652,0.1331221312284469,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.717165470123291,0.1473390460014343,0.6717764139175415,284.6583557128906,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6581115722656,1.0,0.3172554969787597,1.0,1.0,0.0,1.0,-1.5875425338745115,1.5875403881072998,2.059121470665559e-06,1.2191013097763062,0.8613961338996887,0.8613961338996887,0.0,57.44082260131836,25.0,11012.7880859375,-0.0,383.38372802734375,1.0,283.1499938964844,284.1737976074219,289.1694641113281,289.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,19617.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471659064292907,1.0,0.0,0.0,2.572007417678833,2.572019577026367,4.414055467805156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.75634765625,0.0,545.6295776367188,1895.4371337890625,0.0,368.5452880859375,0.6381365060806274,1.0,0.0,3.0,1.0,0.0
12294840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7743924856185913,0.1883831918239593,0.17100191116333,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7490235567092896,0.1699860543012619,0.1627692282199859,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8612508773803711,0.2615967988967895,0.1840475797653198,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.7021839618682861,0.1385815739631652,0.1331221312284469,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.717165470123291,0.1473390460014343,0.6717764139175415,284.6583557128906,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6581115722656,1.0,0.3172554969787597,1.0,1.0,0.0,1.0,-1.5875425338745115,1.5875403881072998,2.059121470665559e-06,1.2191013097763062,0.8613961338996887,0.8613961338996887,0.0,57.44082260131836,25.0,11012.7880859375,-0.0,383.38372802734375,1.0,283.1499938964844,284.1737976074219,289.1694641113281,289.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,19617.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471659064292907,1.0,0.0,0.0,2.572007417678833,2.572019577026367,4.414055467805156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.75634765625,0.0,545.6295776367188,1895.4371337890625,0.0,368.5452880859375,0.6381365060806274,1.0,0.0,3.0,1.0,0.0
12294900,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7888532876968384,0.1880271732807159,0.1704792529344558,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.7620459794998169,0.1694758236408233,0.162074938416481,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.8772251605987549,0.2611729204654693,0.1835974901914596,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.7147826552391052,0.1380050480365753,0.1323653608560562,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7282341122627258,0.1463251411914825,0.6661961674690247,284.6626281738281,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667724609375,284.6634521484375,1.0,0.3112651407718658,1.0,1.0,0.0,1.0,-1.5779314041137695,1.5779293775558472,2.035611714745756e-06,1.211441993713379,0.8530930280685425,0.8530930280685425,0.0,52.89879608154297,25.0,10990.7158203125,-0.0,366.1234436035156,1.0,283.1499938964844,284.18023681640625,289.2352600097656,290.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,19758.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488623738288879,1.0,0.0,0.0,2.547536849975586,2.547548770904541,4.330462388679735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.9482421875,0.0,532.88330078125,1895.4371337890625,0.0,372.3404235839844,0.6353795528411865,1.0,0.0,3.0,1.0,0.0
12294960,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.8038911819458008,0.1877438426017761,0.1700469702482223,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7759305238723755,0.1690337210893631,0.1614715754985809,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.8940193057060242,0.2608123421669006,0.1832113713026046,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.7267336249351501,0.1374961882829666,0.1316986978054046,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7395565509796143,0.1453889608383178,0.661095917224884,284.6686096191406,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677795410156,284.6695861816406,1.0,0.3057129681110382,1.0,1.0,0.0,1.0,-1.5692999362945557,1.5692979097366333,2.0146453607594594e-06,1.204563856124878,0.8442694544792175,0.8442694544792175,0.0,48.829620361328125,25.0,10981.5361328125,-0.0,350.8182373046875,1.0,283.1499938964844,284.1866760253906,289.28643798828125,290.0682678222656,293.1499938964844,293.1499938964844,283.1499938964844,19964.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526939392089844,1.0,0.0,0.0,2.5289652347564697,2.528977394104004,4.267554629677761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.34716796875,0.0,523.8696899414062,1895.4371337890625,0.0,381.05029296875,0.6285354495048523,1.0,0.0,3.0,1.0,0.0
12295020,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.8291527032852173,0.1873496025800705,0.1694256067276001,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8013333678245544,0.1683041602373123,0.1605063825845718,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9262299537658693,0.2602314949035644,0.1826066523790359,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7478002905845642,0.1366338431835174,0.1306071430444717,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7603233456611633,0.1436920762062072,0.6521484851837158,284.6921691894531,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0713195800781,284.69403076171875,1.0,0.2971475720405578,1.0,1.0,0.0,1.0,-1.5546150207519531,1.5546131134033203,1.979281023523072e-06,1.192850947380066,0.8273162245750427,0.8273162245750427,0.0,42.746917724609375,25.0,10954.8681640625,-0.0,327.3697814941406,1.0,283.1499938964844,284.2157592773437,289.3485107421875,290.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,19816.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615139365196228,1.0,0.0,0.0,2.451070547103882,2.4510819911956787,4.008713290204469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.38427734375,0.0,482.27728271484375,1895.4371337890625,0.0,401.8604736328125,0.6136205792427063,1.0,0.0,3.0,1.0,0.0
