time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295080,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.8291527032852173,0.1873496025800705,0.1694256067276001,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8013333678245544,0.1683041602373123,0.1605063825845718,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9262299537658693,0.2602314949035644,0.1826066523790359,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7478002905845642,0.1366338431835174,0.1306071430444717,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7603233456611633,0.1436920762062072,0.6521484851837158,284.6921691894531,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0713195800781,284.69403076171875,1.0,0.2971475720405578,1.0,1.0,0.0,1.0,-1.5546150207519531,1.5546131134033203,1.979281023523072e-06,1.192850947380066,0.8273162245750427,0.8273162245750427,0.0,42.746917724609375,25.0,10954.8681640625,-0.0,327.3697814941406,1.0,283.1499938964844,284.2157592773437,289.3485107421875,290.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,19816.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615139365196228,1.0,0.0,0.0,2.451070547103882,2.4510819911956787,4.008713290204469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.38427734375,0.0,482.27728271484375,1895.4371337890625,0.0,401.8604736328125,0.6136205792427063,1.0,0.0,3.0,1.0,0.0
12295140,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8510329723358154,0.1871251165866851,0.1690369248390197,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8225849866867065,0.1677180379629135,0.159761756658554,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.9555799961090088,0.2597708404064178,0.1821496337652206,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7671351432800293,0.1359187960624694,0.1297389864921569,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7791216373443604,0.1421578079462051,0.6443438529968262,284.71807861328125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.07598876953125,284.72021484375,1.0,0.2906554937362671,1.0,1.0,0.0,1.0,-1.542292594909668,1.5422906875610352,1.9499100289976923e-06,1.183017611503601,0.8105331063270569,0.8105331063270569,0.0,38.42882537841797,25.0,10946.6728515625,-0.0,310.0806579589844,1.0,283.1499938964844,284.2460021972656,289.3803100585937,290.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,19834.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674831330776214,1.0,0.0,0.0,2.381079912185669,2.381090879440308,3.783042927807401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.626953125,0.0,447.6614379882813,1895.4371337890625,0.0,416.5787048339844,0.5982575416564941,1.0,0.0,3.0,1.0,0.0
12295200,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8510329723358154,0.1871251165866851,0.1690369248390197,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8225849866867065,0.1677180379629135,0.159761756658554,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.9555799961090088,0.2597708404064178,0.1821496337652206,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7671351432800293,0.1359187960624694,0.1297389864921569,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7791216373443604,0.1421578079462051,0.6443438529968262,284.71807861328125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.07598876953125,284.72021484375,1.0,0.2906554937362671,1.0,1.0,0.0,1.0,-1.542292594909668,1.5422906875610352,1.9499100289976923e-06,1.183017611503601,0.8105331063270569,0.8105331063270569,0.0,38.42882537841797,25.0,10946.6728515625,-0.0,310.0806579589844,1.0,283.1499938964844,284.2460021972656,289.3803100585937,290.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,19834.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674831330776214,1.0,0.0,0.0,2.381079912185669,2.381090879440308,3.783042927807401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.626953125,0.0,447.6614379882813,1895.4371337890625,0.0,416.5787048339844,0.5982575416564941,1.0,0.0,3.0,1.0,0.0
12295260,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8706907629966736,0.1870313286781311,0.1688154339790344,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.839900016784668,0.1672308146953582,0.1591649800539016,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.9776023030281068,0.2593849003314972,0.1817844063043594,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7842212319374084,0.1353082507848739,0.1290238946676254,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7951768636703491,0.1407345086336136,0.6373023390769958,284.74664306640625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811767578125,284.7489624023437,1.0,0.2856615483760834,1.0,1.0,0.0,1.0,-1.531558871269226,1.5315569639205933,1.924549223986105e-06,1.1744463443756104,0.7939913868904114,0.7939913868904114,0.0,35.319488525390625,25.0,10943.7578125,-0.0,296.9335327148437,1.0,283.1499938964844,284.279296875,289.4045715332031,290.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19860.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693553745746612,1.0,0.0,0.0,2.3096773624420166,2.309688091278076,3.559557626431342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.618408203125,0.0,414.2564697265625,1895.4371337890625,0.0,421.3054809570313,0.5826756954193115,1.0,0.0,3.0,1.0,0.0
12295320,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8706907629966736,0.1870313286781311,0.1688154339790344,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.839900016784668,0.1672308146953582,0.1591649800539016,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.9776023030281068,0.2593849003314972,0.1817844063043594,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7842212319374084,0.1353082507848739,0.1290238946676254,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7951768636703491,0.1407345086336136,0.6373023390769958,284.74664306640625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811767578125,284.7489624023437,1.0,0.2856615483760834,1.0,1.0,0.0,1.0,-1.531558871269226,1.5315569639205933,1.924549223986105e-06,1.1744463443756104,0.7939913868904114,0.7939913868904114,0.0,35.319488525390625,25.0,10943.7578125,-0.0,296.9335327148437,1.0,283.1499938964844,284.279296875,289.4045715332031,290.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19860.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693553745746612,1.0,0.0,0.0,2.3096773624420166,2.309688091278076,3.559557626431342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.618408203125,0.0,414.2564697265625,1895.4371337890625,0.0,421.3054809570313,0.5826756954193115,1.0,0.0,3.0,1.0,0.0
12295380,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8876951336860657,0.187055692076683,0.1687328815460205,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8546451330184937,0.1668234765529632,0.1586797833442688,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.993023157119751,0.2590582966804504,0.1814864724874496,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7985456585884094,0.1347828954458236,0.12842558324337,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8081104755401611,0.1393985897302627,0.6308282017707825,284.7777404785156,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0866394042969,284.7802734375,1.0,0.2817583978176117,1.0,1.0,0.0,1.0,-1.5220282077789309,1.522026300430298,1.9022036212845703e-06,1.1668299436569214,0.7777615189552307,0.7777615189552307,0.0,33.059532165527344,25.0,10943.6103515625,-0.0,286.7035217285156,1.0,283.1499938964844,284.315673828125,289.4337463378906,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,19883.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684265553951263,1.0,0.0,0.0,2.236943483352661,2.2369537353515625,3.3389000009265146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.028076171875,0.0,382.0933837890625,1895.4371337890625,0.0,418.9538269042969,0.5668841600418091,1.0,0.0,3.0,1.0,0.0
12295440,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8876951336860657,0.187055692076683,0.1687328815460205,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8546451330184937,0.1668234765529632,0.1586797833442688,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.993023157119751,0.2590582966804504,0.1814864724874496,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7985456585884094,0.1347828954458236,0.12842558324337,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8081104755401611,0.1393985897302627,0.6308282017707825,284.7777404785156,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0866394042969,284.7802734375,1.0,0.2817583978176117,1.0,1.0,0.0,1.0,-1.5220282077789309,1.522026300430298,1.9022036212845703e-06,1.1668299436569214,0.7777615189552307,0.7777615189552307,0.0,33.059532165527344,25.0,10943.6103515625,-0.0,286.7035217285156,1.0,283.1499938964844,284.315673828125,289.4337463378906,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,19883.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684265553951263,1.0,0.0,0.0,2.236943483352661,2.2369537353515625,3.3389000009265146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.028076171875,0.0,382.0933837890625,1895.4371337890625,0.0,418.9538269042969,0.5668841600418091,1.0,0.0,3.0,1.0,0.0
12295500,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.8948599100112915,0.1871101856231689,0.1687398552894592,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.860856831073761,0.166646659374237,0.1584736406803131,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.99825918674469,0.2589196860790252,0.1810954511165619,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.8044096827507019,0.1345488131046295,0.1281646192073822,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.813038170337677,0.1387593150138855,0.6277735233306885,284.79425048828125,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0894470214844,284.7969665527344,1.0,0.2801153063774109,1.0,1.0,0.0,1.0,-1.5173979997634888,1.517396092414856,1.8914313386630963e-06,1.1631513833999634,0.7700065970420837,0.7700065970420837,0.0,32.1918830871582,25.0,10942.7431640625,-0.0,282.3609313964844,1.0,283.1499938964844,284.33514404296875,289.4512634277344,290.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19911.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674860835075378,1.0,0.0,0.0,2.1997289657592773,2.1997389793396,3.228730065529817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.361328125,0.0,366.4195556640625,1895.4371337890625,0.0,416.5861511230469,0.5588619112968445,1.0,0.0,3.0,1.0,0.0
12295560,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8981451392173767,0.1871864348649978,0.1687861829996109,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.863507091999054,0.1664818078279495,0.1582991778850555,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9966203570365906,0.259074717760086,0.1780088990926742,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8067730069160461,0.1343278139829635,0.1279363632202148,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8145450353622437,0.1381338834762573,0.6248747110366821,284.8099670410156,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.09307861328125,284.8122863769531,1.0,0.2785381376743316,1.0,1.0,0.0,1.0,-1.5098481178283691,1.5098462104797363,1.8739107190413047e-06,1.1571149826049805,0.7618944048881531,0.7618944048881531,0.0,31.714569091796875,25.0,10925.1064453125,-0.0,277.7485656738281,1.0,283.1499938964844,284.3534851074219,289.47039794921875,290.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,19897.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664619863033294,1.0,0.0,0.0,2.1632657051086426,2.1632754802703857,3.122576970326918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.895263671875,0.0,351.3389587402344,1895.4371337890625,0.0,414.0232238769531,0.5509657263755798,1.0,0.0,3.0,1.0,0.0
12295620,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9048723578453064,0.1874118894338607,0.1689413189888,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8689258098602295,0.1661985069513321,0.1579908430576324,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9949586391448976,0.2603464424610138,0.1731879562139511,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8114616870880127,0.1339360773563385,0.1275240927934646,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8176036477088928,0.1369459331035614,0.6193278431892395,284.8414001464844,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1036071777344,284.84405517578125,1.0,0.2757022976875305,1.0,1.0,0.0,1.0,-1.496598482131958,1.4965965747833252,1.843444465521316e-06,1.1465473175048828,0.746383547782898,0.746383547782898,0.0,30.820186614990234,25.0,10892.8662109375,-0.0,269.6536560058594,1.0,283.1499938964844,284.3921203613281,289.5102844238281,290.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,19897.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642976224422455,1.0,0.0,0.0,2.089054107666016,2.0890634059906006,2.912009335886978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.053955078125,0.0,322.1561584472656,1895.4371337890625,0.0,408.658447265625,0.5350162982940674,1.0,0.0,3.0,1.0,0.0
12295680,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9048723578453064,0.1874118894338607,0.1689413189888,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8689258098602295,0.1661985069513321,0.1579908430576324,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9949586391448976,0.2603464424610138,0.1731879562139511,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8114616870880127,0.1339360773563385,0.1275240927934646,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8176036477088928,0.1369459331035614,0.6193278431892395,284.8414001464844,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1036071777344,284.84405517578125,1.0,0.2757022976875305,1.0,1.0,0.0,1.0,-1.496598482131958,1.4965965747833252,1.843444465521316e-06,1.1465473175048828,0.746383547782898,0.746383547782898,0.0,30.820186614990234,25.0,10892.8662109375,-0.0,269.6536560058594,1.0,283.1499938964844,284.3921203613281,289.5102844238281,290.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,19897.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642976224422455,1.0,0.0,0.0,2.089054107666016,2.0890634059906006,2.912009335886978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.053955078125,0.0,322.1561584472656,1895.4371337890625,0.0,408.658447265625,0.5350162982940674,1.0,0.0,3.0,1.0,0.0
12295740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9114256501197816,0.1877465695142746,0.1691954582929611,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8738529086112976,0.1659842133522033,0.1577497720718383,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9934897422790528,0.2621729373931885,0.1690500378608703,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8155615329742432,0.1336167156696319,0.1271827816963195,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8201841711997986,0.1358479261398315,0.6141986846923828,284.8760070800781,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1156616210937,284.87890625,1.0,0.273241251707077,1.0,1.0,0.0,1.0,-1.4850817918777466,1.485080003738403,1.8171932651966929e-06,1.1373308897018433,0.7313438057899475,0.7313438057899475,0.0,30.05568504333496,25.0,10866.7734375,-0.0,262.73583984375,1.0,283.1499938964844,284.4342956542969,289.5516052246094,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19880.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462300032377243,1.0,0.0,0.0,2.0150251388549805,2.0150339603424072,2.709282682644698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.5458984375,0.0,294.7552795410156,1895.4371337890625,0.0,403.7686767578125,0.5191891193389893,1.0,0.0,3.0,1.0,0.0
12295800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9114256501197816,0.1877465695142746,0.1691954582929611,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8738529086112976,0.1659842133522033,0.1577497720718383,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9934897422790528,0.2621729373931885,0.1690500378608703,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8155615329742432,0.1336167156696319,0.1271827816963195,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8201841711997986,0.1358479261398315,0.6141986846923828,284.8760070800781,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1156616210937,284.87890625,1.0,0.273241251707077,1.0,1.0,0.0,1.0,-1.4850817918777466,1.485080003738403,1.8171932651966929e-06,1.1373308897018433,0.7313438057899475,0.7313438057899475,0.0,30.05568504333496,25.0,10866.7734375,-0.0,262.73583984375,1.0,283.1499938964844,284.4342956542969,289.5516052246094,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19880.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462300032377243,1.0,0.0,0.0,2.0150251388549805,2.0150339603424072,2.709282682644698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.5458984375,0.0,294.7552795410156,1895.4371337890625,0.0,403.7686767578125,0.5191891193389893,1.0,0.0,3.0,1.0,0.0
12295860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9177054762840272,0.1881941705942154,0.1695537120103836,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8782772421836853,0.1658420860767364,0.1575798243284225,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9920345544815063,0.2642574608325958,0.165424183011055,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8191497325897217,0.1333717703819275,0.1269149929285049,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.822307825088501,0.1348356306552887,0.6094765663146973,284.913330078125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.12799072265625,284.9164733886719,1.0,0.2710964381694793,1.0,1.0,0.0,1.0,-1.474963903427124,1.4749621152877808,1.7943218608706957e-06,1.1292243003845217,0.7168418765068054,0.7168418765068054,0.0,29.40523147583008,28.0,10845.208984375,-0.0,256.7925109863281,1.0,283.1499938964844,284.4795837402344,289.5932312011719,290.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,19841.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46068075299263,1.0,0.0,0.0,1.9419933557510376,1.9420019388198853,2.516453321277368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.568115234375,0.0,269.3327941894531,1895.4371337890625,0.0,399.8476867675781,0.5036564469337463,1.0,0.0,3.0,1.0,0.0
12295920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9177054762840272,0.1881941705942154,0.1695537120103836,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8782772421836853,0.1658420860767364,0.1575798243284225,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9920345544815063,0.2642574608325958,0.165424183011055,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8191497325897217,0.1333717703819275,0.1269149929285049,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.822307825088501,0.1348356306552887,0.6094765663146973,284.913330078125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.12799072265625,284.9164733886719,1.0,0.2710964381694793,1.0,1.0,0.0,1.0,-1.474963903427124,1.4749621152877808,1.7943218608706957e-06,1.1292243003845217,0.7168418765068054,0.7168418765068054,0.0,29.40523147583008,28.0,10845.208984375,-0.0,256.7925109863281,1.0,283.1499938964844,284.4795837402344,289.5932312011719,290.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,19841.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46068075299263,1.0,0.0,0.0,1.9419933557510376,1.9420019388198853,2.516453321277368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.568115234375,0.0,269.3327941894531,1895.4371337890625,0.0,399.8476867675781,0.5036564469337463,1.0,0.0,3.0,1.0,0.0
12295980,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9186343550682068,0.1887603849172592,0.1700339317321777,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8780666589736938,0.1657775938510894,0.1574999392032623,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920535683631896,0.266082227230072,0.1654692888259887,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8187407851219177,0.133205696940422,0.1267388314008712,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8204541206359863,0.1339040398597717,0.6052117347717285,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.13873291015625,284.9590759277344,1.0,0.2704769670963287,1.0,1.0,0.0,1.0,-1.470163345336914,1.4701615571975708,1.783473067007435e-06,1.1253167390823364,0.7029809951782227,0.7029809951782227,0.0,29.32193756103516,31.0,10850.25390625,-0.0,254.5629730224609,1.0,283.1499938964844,284.52996826171875,289.6345520019531,290.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19780.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595029950141907,1.0,0.0,0.0,1.8708139657974243,1.870822072029113,2.335363973315907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.813232421875,0.0,246.0327606201172,1895.4371337890625,0.0,397.01953125,0.488597959280014,1.0,0.0,3.0,1.0,0.0
12296040,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9186343550682068,0.1887603849172592,0.1700339317321777,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8780666589736938,0.1657775938510894,0.1574999392032623,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920535683631896,0.266082227230072,0.1654692888259887,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8187407851219177,0.133205696940422,0.1267388314008712,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8204541206359863,0.1339040398597717,0.6052117347717285,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.13873291015625,284.9590759277344,1.0,0.2704769670963287,1.0,1.0,0.0,1.0,-1.470163345336914,1.4701615571975708,1.783473067007435e-06,1.1253167390823364,0.7029809951782227,0.7029809951782227,0.0,29.32193756103516,31.0,10850.25390625,-0.0,254.5629730224609,1.0,283.1499938964844,284.52996826171875,289.6345520019531,290.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19780.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595029950141907,1.0,0.0,0.0,1.8708139657974243,1.870822072029113,2.335363973315907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.813232421875,0.0,246.0327606201172,1895.4371337890625,0.0,397.01953125,0.488597959280014,1.0,0.0,3.0,1.0,0.0
12296100,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.917150855064392,0.1890891343355178,0.1703211069107055,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8763035535812378,0.1657747626304626,0.1574945002794265,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9926080703735352,0.2666226625442505,0.166806623339653,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8171112537384033,0.1331519335508346,0.1266853064298629,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8180916905403137,0.1334612816572189,0.6032262444496155,284.978759765625,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1423645019531,284.9828186035156,1.0,0.2706474661827087,1.0,1.0,0.0,1.0,-1.469658136367798,1.4696563482284546,1.7823091411628411e-06,1.124881625175476,0.6965184211730957,0.6965184211730957,0.0,29.481630325317383,31.0,10862.947265625,-0.0,254.7505340576172,1.0,283.1499938964844,284.5575561523437,289.65545654296875,290.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,19759.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591670930385589,1.0,0.0,0.0,1.835742473602295,1.8357504606246948,2.248624468847993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.224609375,0.0,235.13787841796875,1895.4371337890625,0.0,396.2165832519531,0.4812414944171905,1.0,0.0,3.0,1.0,0.0
12296160,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9145934581756592,0.1894486248493194,0.1706397235393524,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.873617947101593,0.1657916158437729,0.157511681318283,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9934280514717102,0.2668660581111908,0.1688882857561111,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8146637082099915,0.1331175565719604,0.1266541928052902,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8148905038833618,0.1330296397209167,0.6013162732124329,285.0033874511719,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14471435546875,285.0075988769531,1.0,0.2711063027381897,1.0,1.0,0.0,1.0,-1.470228910446167,1.4702271223068235,1.783554353096406e-06,1.1253055334091189,0.6898971796035767,0.6898971796035767,0.0,29.7596492767334,25.0,10882.9873046875,-0.0,255.6860809326172,1.0,283.1499938964844,284.5859680175781,289.6765441894531,290.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,19696.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459055483341217,1.0,0.0,0.0,1.8025004863739007,1.8025082349777224,2.167924435525493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.595947265625,0.0,224.982666015625,1895.4371337890625,0.0,395.9501037597656,0.4742170572280884,1.0,0.0,3.0,1.0,0.0
12296220,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9213559031486512,0.1902361661195755,0.1713090687990188,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8782164454460144,0.1658641099929809,0.1575505584478378,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920361042022704,0.2676250040531158,0.1654281616210937,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.818496823310852,0.1330875754356384,0.1265960037708282,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171563744544983,0.1321834027767181,0.5974066257476807,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1497802734375,285.0526428222656,1.0,0.269019067287445,1.0,1.0,0.0,1.0,-1.4621694087982178,1.462167739868164,1.7656185491432552e-06,1.118923306465149,0.6775434613227844,0.6775434613227844,0.0,29.171937942504883,28.0,10871.2275390625,-0.0,250.84898376464844,1.0,283.1499938964844,284.63916015625,289.7174987792969,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19598.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593700170516968,1.0,0.0,0.0,1.7376788854599,1.7376863956451416,2.014802333860644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.514892578125,0.0,206.1774139404297,1895.4371337890625,0.0,396.7014465332031,0.4606487452983856,1.0,0.0,3.0,1.0,0.0
12296280,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9213559031486512,0.1902361661195755,0.1713090687990188,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8782164454460144,0.1658641099929809,0.1575505584478378,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920361042022704,0.2676250040531158,0.1654281616210937,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.818496823310852,0.1330875754356384,0.1265960037708282,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171563744544983,0.1321834027767181,0.5974066257476807,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1497802734375,285.0526428222656,1.0,0.269019067287445,1.0,1.0,0.0,1.0,-1.4621694087982178,1.462167739868164,1.7656185491432552e-06,1.118923306465149,0.6775434613227844,0.6775434613227844,0.0,29.171937942504883,28.0,10871.2275390625,-0.0,250.84898376464844,1.0,283.1499938964844,284.63916015625,289.7174987792969,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19598.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593700170516968,1.0,0.0,0.0,1.7376788854599,1.7376863956451416,2.014802333860644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.514892578125,0.0,206.1774139404297,1895.4371337890625,0.0,396.7014465332031,0.4606487452983856,1.0,0.0,3.0,1.0,0.0
12296340,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9237383604049684,0.1911227405071258,0.1720772385597229,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8790735006332397,0.1660006940364837,0.1576603502035141,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9918254017829896,0.2692959904670715,0.1649342179298401,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.819087028503418,0.1331240683794021,0.1266108006238937,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8161584734916687,0.1314053833484649,0.5938159227371216,285.09393310546875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1585693359375,285.09796142578125,1.0,0.2685451805591583,1.0,1.0,0.0,1.0,-1.4583317041397097,1.4583299160003662,1.7569788042237633e-06,1.1157464981079102,0.6659033298492432,0.6659033298492432,0.0,29.038265228271484,31.0,10873.728515625,-0.0,248.9271697998047,1.0,283.1499938964844,284.6927185058594,289.75341796875,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19493.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595184326171875,1.0,0.0,0.0,1.6765451431274414,1.6765522956848145,1.875529562767042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.981689453125,0.0,189.468002319336,1895.4371337890625,0.0,397.0564575195313,0.4479412734508514,1.0,0.0,3.0,1.0,0.0
12296400,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9237383604049684,0.1911227405071258,0.1720772385597229,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8790735006332397,0.1660006940364837,0.1576603502035141,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9918254017829896,0.2692959904670715,0.1649342179298401,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.819087028503418,0.1331240683794021,0.1266108006238937,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8161584734916687,0.1314053833484649,0.5938159227371216,285.09393310546875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1585693359375,285.09796142578125,1.0,0.2685451805591583,1.0,1.0,0.0,1.0,-1.4583317041397097,1.4583299160003662,1.7569788042237633e-06,1.1157464981079102,0.6659033298492432,0.6659033298492432,0.0,29.038265228271484,31.0,10873.728515625,-0.0,248.9271697998047,1.0,283.1499938964844,284.6927185058594,289.75341796875,290.54449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19493.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595184326171875,1.0,0.0,0.0,1.6765451431274414,1.6765522956848145,1.875529562767042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.981689453125,0.0,189.468002319336,1895.4371337890625,0.0,397.0564575195313,0.4479412734508514,1.0,0.0,3.0,1.0,0.0
12296460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.920710563659668,0.192150130867958,0.1729751378297805,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8753753900527954,0.1662086993455886,0.1578546911478042,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9930977821350098,0.2702506482601166,0.1680341362953186,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8157579898834229,0.1332297921180725,0.1267095059156417,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8111676573753357,0.1306891441345214,0.5906155109405518,285.1447448730469,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1643371582031,285.149169921875,1.0,0.2693181335926056,1.0,1.0,0.0,1.0,-1.459638595581055,1.4596368074417114,1.7598006252228515e-06,1.1167136430740356,0.6551681756973267,0.6551681756973267,0.0,29.45446014404297,34.0,10908.56640625,-0.0,250.5020904541016,1.0,283.1499938964844,284.7513427734375,289.7890930175781,290.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19374.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595501720905304,1.0,0.0,0.0,1.6198339462280271,1.6198408603668213,1.750791511767602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.1259765625,0.0,174.79518127441406,1895.4371337890625,0.0,397.1324462890625,0.4362117648124695,1.0,0.0,3.0,1.0,0.0
12296520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.920710563659668,0.192150130867958,0.1729751378297805,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8753753900527954,0.1662086993455886,0.1578546911478042,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9930977821350098,0.2702506482601166,0.1680341362953186,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8157579898834229,0.1332297921180725,0.1267095059156417,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8111676573753357,0.1306891441345214,0.5906155109405518,285.1447448730469,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1643371582031,285.149169921875,1.0,0.2693181335926056,1.0,1.0,0.0,1.0,-1.459638595581055,1.4596368074417114,1.7598006252228515e-06,1.1167136430740356,0.6551681756973267,0.6551681756973267,0.0,29.45446014404297,34.0,10908.56640625,-0.0,250.5020904541016,1.0,283.1499938964844,284.7513427734375,289.7890930175781,290.5819091796875,293.1499938964844,293.1499938964844,283.1499938964844,19374.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595501720905304,1.0,0.0,0.0,1.6198339462280271,1.6198408603668213,1.750791511767602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.1259765625,0.0,174.79518127441406,1895.4371337890625,0.0,397.1324462890625,0.4362117648124695,1.0,0.0,3.0,1.0,0.0
12296580,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9140297174453736,0.1933922618627548,0.1740664988756179,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.8684723973274231,0.1664913743734359,0.1581335514783859,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9951393604278564,0.2701398134231567,0.173740953207016,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8094753623008728,0.1334028393030166,0.1268869191408157,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.802955150604248,0.1300108879804611,0.5876781940460205,285.1993103027344,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1664123535156,285.2039794921875,1.0,0.2711372673511505,1.0,1.0,0.0,1.0,-1.4648194313049316,1.4648176431655884,1.771246502357826e-06,1.1207720041275024,0.64539635181427,0.64539635181427,0.0,30.304981231689453,25.0,10966.92578125,-0.0,254.77818298339844,1.0,283.1499938964844,284.8127746582031,289.8263854980469,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,19246.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600401520729065,1.0,0.0,0.0,1.568021535873413,1.5680280923843384,1.6405800806751358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.474365234375,0.0,162.06198120117188,1895.4371337890625,0.0,398.3069763183594,0.4255427718162536,1.0,0.0,3.0,1.0,0.0
12296640,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9140297174453736,0.1933922618627548,0.1740664988756179,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.8684723973274231,0.1664913743734359,0.1581335514783859,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9951393604278564,0.2701398134231567,0.173740953207016,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8094753623008728,0.1334028393030166,0.1268869191408157,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.802955150604248,0.1300108879804611,0.5876781940460205,285.1993103027344,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1664123535156,285.2039794921875,1.0,0.2711372673511505,1.0,1.0,0.0,1.0,-1.4648194313049316,1.4648176431655884,1.771246502357826e-06,1.1207720041275024,0.64539635181427,0.64539635181427,0.0,30.304981231689453,25.0,10966.92578125,-0.0,254.77818298339844,1.0,283.1499938964844,284.8127746582031,289.8263854980469,290.6227111816406,293.1499938964844,293.1499938964844,283.1499938964844,19246.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600401520729065,1.0,0.0,0.0,1.568021535873413,1.5680280923843384,1.6405800806751358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.474365234375,0.0,162.06198120117188,1895.4371337890625,0.0,398.3069763183594,0.4255427718162536,1.0,0.0,3.0,1.0,0.0
12296700,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.916506290435791,0.1940751671791076,0.174659788608551,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8698151707649231,0.1666522622108459,0.1582765877246856,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9948651790618896,0.269956886768341,0.1729078441858291,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8106504678726196,0.13350610435009,0.1269763261079788,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.8032589554786682,0.1296751946210861,0.5861524939537048,285.22564697265625,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1669921875,285.2294921875,1.0,0.2704300582408905,1.0,1.0,0.0,1.0,-1.4629864692687988,1.4629846811294556,1.7672242620392351e-06,1.119368076324463,0.6410073637962341,0.6410073637962341,0.0,30.159624099731445,25.0,10974.9521484375,-0.0,253.64822387695312,1.0,283.1499938964844,284.8418273925781,289.8453063964844,290.6436767578125,293.1499938964844,293.1499938964844,283.1499938964844,19195.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460572749376297,1.0,0.0,0.0,1.5435893535614014,1.5435959100723269,1.589853013683751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.412353515625,0.0,156.32542419433594,1895.4371337890625,0.0,399.5875244140625,0.4205652475357055,1.0,0.0,3.0,1.0,0.0
12296760,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9237077236175536,0.1947802156209945,0.1752636432647705,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8750078082084656,0.1668218523263931,0.1584129780530929,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.9935140013694764,0.2704009413719177,0.1691147685050964,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8152320384979248,0.1336178332567215,0.1270581185817718,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8071277737617493,0.129346877336502,0.5845667719841003,285.2465209960937,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1697998046875,285.2496032714844,1.0,0.268832117319107,1.0,1.0,0.0,1.0,-1.4575188159942627,1.4575170278549194,1.755087282617751e-06,1.1150097846984863,0.6364699602127075,0.6364699602127075,0.0,29.55643844604492,28.0,10960.5673828125,-0.0,249.8756256103516,1.0,283.1499938964844,284.8657531738281,289.8631591796875,290.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,19121.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461159199476242,1.0,0.0,0.0,1.5211585760116575,1.521165132522583,1.543982648399833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.51123046875,0.0,151.10369873046875,1895.4371337890625,0.0,401.0022888183594,0.415947288274765,1.0,0.0,3.0,1.0,0.0
12296820,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.9292871952056884,0.1962573379278183,0.1765578687191009,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8780434131622314,0.1672018468379974,0.158748984336853,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.9927987456321716,0.2722797393798828,0.1672794818878173,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8177938461303711,0.1338828802108764,0.1272856444120407,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8080178499221802,0.1287518292665481,0.5817581415176392,285.28790283203125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17926025390625,285.29168701171875,1.0,0.2682573199272156,1.0,1.0,0.0,1.0,-1.4541674852371216,1.4541656970977783,1.7475185813964345e-06,1.1121846437454224,0.6282846927642822,0.6282846927642822,0.0,29.255558013916016,31.0,10965.54296875,-0.0,247.7479248046875,1.0,283.1499938964844,284.9146728515625,289.8941345214844,290.6944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19005.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618217945098877,1.0,0.0,0.0,1.4786583185195925,1.478664517402649,1.458911924601125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.333251953125,0.0,141.6328125,1895.4371337890625,0.0,402.606689453125,0.4073142409324646,1.0,0.0,3.0,1.0,0.0
12296880,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.9292871952056884,0.1962573379278183,0.1765578687191009,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8780434131622314,0.1672018468379974,0.158748984336853,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.9927987456321716,0.2722797393798828,0.1672794818878173,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8177938461303711,0.1338828802108764,0.1272856444120407,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8080178499221802,0.1287518292665481,0.5817581415176392,285.28790283203125,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17926025390625,285.29168701171875,1.0,0.2682573199272156,1.0,1.0,0.0,1.0,-1.4541674852371216,1.4541656970977783,1.7475185813964345e-06,1.1121846437454224,0.6282846927642822,0.6282846927642822,0.0,29.255558013916016,31.0,10965.54296875,-0.0,247.7479248046875,1.0,283.1499938964844,284.9146728515625,289.8941345214844,290.6944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19005.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618217945098877,1.0,0.0,0.0,1.4786583185195925,1.478664517402649,1.458911924601125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.333251953125,0.0,141.6328125,1895.4371337890625,0.0,402.606689453125,0.4073142409324646,1.0,0.0,3.0,1.0,0.0
