time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296940,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9289347529411316,0.1978355944156646,0.1779590398073196,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8761703968048096,0.1676408499479293,0.1591593474149704,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.993580400943756,0.2736744582653045,0.1692907065153122,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8161055445671082,0.134203553199768,0.1275854259729385,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8044635057449341,0.128221794962883,0.5793654918670654,285.3348999023437,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1866149902344,285.3389587402344,1.0,0.268984317779541,1.0,1.0,0.0,1.0,-1.4562419652938845,1.456240177154541,1.7520014807814732e-06,1.1137375831604004,0.6210616230964661,0.6210616230964661,0.0,29.550838470458984,34.0,11007.4794921875,-0.0,249.3351593017578,1.0,283.1499938964844,284.9674987792969,289.9250793457031,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18887.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621152281761169,1.0,0.0,0.0,1.4409377574920654,1.4409438371658323,1.385427736977363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.824951171875,0.0,133.54592895507812,1895.4371337890625,0.0,403.3192138671875,0.3996707201004028,1.0,0.0,3.0,1.0,0.0
12297000,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9289347529411316,0.1978355944156646,0.1779590398073196,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.8761703968048096,0.1676408499479293,0.1591593474149704,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.993580400943756,0.2736744582653045,0.1692907065153122,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8161055445671082,0.134203553199768,0.1275854259729385,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8044635057449341,0.128221794962883,0.5793654918670654,285.3348999023437,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1866149902344,285.3389587402344,1.0,0.268984317779541,1.0,1.0,0.0,1.0,-1.4562419652938845,1.456240177154541,1.7520014807814732e-06,1.1137375831604004,0.6210616230964661,0.6210616230964661,0.0,29.550838470458984,34.0,11007.4794921875,-0.0,249.3351593017578,1.0,283.1499938964844,284.9674987792969,289.9250793457031,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18887.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621152281761169,1.0,0.0,0.0,1.4409377574920654,1.4409438371658323,1.385427736977363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.824951171875,0.0,133.54592895507812,1895.4371337890625,0.0,403.3192138671875,0.3996707201004028,1.0,0.0,3.0,1.0,0.0
12297060,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9242403507232666,0.1995120644569397,0.1794643849134445,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.8707458972930908,0.1681387275457382,0.1596412062644958,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9952620267868042,0.274082750082016,0.1741219311952591,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.811248779296875,0.1345781534910202,0.1279523223638534,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7975703477859497,0.1277260929346084,0.5772333145141602,285.3843688964844,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1903381347656,285.3885498046875,1.0,0.2708042860031128,1.0,1.0,0.0,1.0,-1.462306261062622,1.4623044729232788,1.7653489976510173e-06,1.1184719800949097,0.6148308515548706,0.6148308515548706,0.0,30.30531311035156,25.0,11076.0205078125,-0.0,253.7281951904297,1.0,283.1499938964844,285.0213928222656,289.95849609375,290.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,18768.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628246128559112,1.0,0.0,0.0,1.408113718032837,1.4081196784973145,1.3230275897058166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.70947265625,0.0,126.73838806152344,1895.4371337890625,0.0,405.0470886230469,0.3930229544639587,1.0,0.0,3.0,1.0,0.0
12297120,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9242403507232666,0.1995120644569397,0.1794643849134445,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.8707458972930908,0.1681387275457382,0.1596412062644958,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9952620267868042,0.274082750082016,0.1741219311952591,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.811248779296875,0.1345781534910202,0.1279523223638534,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7975703477859497,0.1277260929346084,0.5772333145141602,285.3843688964844,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1903381347656,285.3885498046875,1.0,0.2708042860031128,1.0,1.0,0.0,1.0,-1.462306261062622,1.4623044729232788,1.7653489976510173e-06,1.1184719800949097,0.6148308515548706,0.6148308515548706,0.0,30.30531311035156,25.0,11076.0205078125,-0.0,253.7281951904297,1.0,283.1499938964844,285.0213928222656,289.95849609375,290.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,18768.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628246128559112,1.0,0.0,0.0,1.408113718032837,1.4081196784973145,1.3230275897058166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.70947265625,0.0,126.73838806152344,1895.4371337890625,0.0,405.0470886230469,0.3930229544639587,1.0,0.0,3.0,1.0,0.0
12297180,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.935761332511902,0.2012501358985901,0.1809865236282348,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8785301446914673,0.1686670929193496,0.1601084172725677,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.9934101700782776,0.2748406231403351,0.1688418835401535,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8180637955665588,0.1349799782037735,0.1283004730939865,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8028743267059326,0.1272324919700622,0.5748860239982605,285.42431640625,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19464111328125,285.4266662597656,1.0,0.2685387730598449,1.0,1.0,0.0,1.0,-1.4559664726257324,1.4559648036956787,1.7513140164737706e-06,1.1134412288665771,0.609436571598053,0.609436571598053,0.0,29.48561668395996,28.0,11083.4892578125,-0.0,249.0583038330078,1.0,283.1499938964844,285.06451416015625,289.9920959472656,290.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18659.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642815589904785,1.0,0.0,0.0,1.3799145221710205,1.3799203634262085,1.2705676510904598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.97802734375,0.0,121.07040405273438,1895.4371337890625,0.0,408.6188659667969,0.3873232901096344,1.0,0.0,3.0,1.0,0.0
12297240,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.935761332511902,0.2012501358985901,0.1809865236282348,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8785301446914673,0.1686670929193496,0.1601084172725677,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.9934101700782776,0.2748406231403351,0.1688418835401535,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8180637955665588,0.1349799782037735,0.1283004730939865,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8028743267059326,0.1272324919700622,0.5748860239982605,285.42431640625,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.19464111328125,285.4266662597656,1.0,0.2685387730598449,1.0,1.0,0.0,1.0,-1.4559664726257324,1.4559648036956787,1.7513140164737706e-06,1.1134412288665771,0.609436571598053,0.609436571598053,0.0,29.48561668395996,28.0,11083.4892578125,-0.0,249.0583038330078,1.0,283.1499938964844,285.06451416015625,289.9920959472656,290.80279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18659.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642815589904785,1.0,0.0,0.0,1.3799145221710205,1.3799203634262085,1.2705676510904598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.97802734375,0.0,121.07040405273438,1895.4371337890625,0.0,408.6188659667969,0.3873232901096344,1.0,0.0,3.0,1.0,0.0
12297300,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.9402868747711182,0.2021354734897613,0.1817652881145477,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.8814606070518494,0.1689417660236358,0.1603539139032364,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.9926745891571044,0.2760153114795685,0.1669710874557495,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8205622434616089,0.135192409157753,0.1284868717193603,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.8046124577522278,0.1270038336515426,0.5737746953964233,285.4391174316406,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.19940185546875,285.4419860839844,1.0,0.2681063115596771,1.0,1.0,0.0,1.0,-1.4538341760635376,1.4538323879241943,1.7464797110733343e-06,1.1116211414337158,0.6070875525474548,0.6070875525474548,0.0,29.203447341918945,28.0,11085.5693359375,-0.0,247.48165893554688,1.0,283.1499938964844,285.0821533203125,290.0065612792969,290.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18622.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649476706981659,1.0,0.0,0.0,1.366836667060852,1.3668423891067505,1.2465986287679698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.3984375,0.0,118.54474639892578,1895.4371337890625,0.0,410.2623596191406,0.3847324252128601,1.0,0.0,3.0,1.0,0.0
12297360,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.942639708518982,0.2030381560325622,0.1825640946626663,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.8826050162315369,0.1692260801792144,0.1606153845787048,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9924733638763428,0.2771733999252319,0.1664773672819137,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.8215259313583374,0.1354143172502517,0.128689631819725,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.8047307133674622,0.1267910748720169,0.5727735757827759,285.4564514160156,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2040710449219,285.45947265625,1.0,0.2680262923240661,1.0,1.0,0.0,1.0,-1.453554630279541,1.4535528421401978,1.7457911098972545e-06,1.111327886581421,0.6047448515892029,0.6047448515892029,0.0,29.133920669555664,31.0,11103.3759765625,-0.0,247.19485473632807,1.0,283.1499938964844,285.101318359375,290.0200500488281,290.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654591977596283,1.0,0.0,0.0,1.3555312156677246,1.355536937713623,1.22606209629339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.6025390625,0.0,116.31766510009766,1895.4371337890625,0.0,411.5288696289063,0.3824236392974853,1.0,0.0,3.0,1.0,0.0
12297420,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.9433467388153076,0.2049054652452469,0.1842265427112579,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.8815310001373291,0.1698278039693832,0.1611810326576233,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9931173920631408,0.2789974212646484,0.1680843830108642,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.8205952048301697,0.1358883529901504,0.1291359513998031,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.8019322156906128,0.1263986229896545,0.571005642414093,285.49365234375,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2113037109375,285.4968566894531,1.0,0.2688319087028503,1.0,1.0,0.0,1.0,-1.4565696716308594,1.456567883491516,1.7523105952932385e-06,1.1135905981063845,0.6009712219238281,0.6009712219238281,0.0,29.390708923339844,34.0,11161.71875,-0.0,249.07374572753903,1.0,283.1499938964844,285.14117431640625,290.047607421875,290.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18468.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663809835910797,1.0,0.0,0.0,1.3352808952331543,1.3352864980697632,1.1897034113417249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.457763671875,0.0,112.42668151855467,1895.4371337890625,0.0,413.8211669921875,0.3783243298530578,1.0,0.0,3.0,1.0,0.0
12297480,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.9433467388153076,0.2049054652452469,0.1842265427112579,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.8815310001373291,0.1698278039693832,0.1611810326576233,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.9931173920631408,0.2789974212646484,0.1680843830108642,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.8205952048301697,0.1358883529901504,0.1291359513998031,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.8019322156906128,0.1263986229896545,0.571005642414093,285.49365234375,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2113037109375,285.4968566894531,1.0,0.2688319087028503,1.0,1.0,0.0,1.0,-1.4565696716308594,1.456567883491516,1.7523105952932385e-06,1.1135905981063845,0.6009712219238281,0.6009712219238281,0.0,29.390708923339844,34.0,11161.71875,-0.0,249.07374572753903,1.0,283.1499938964844,285.14117431640625,290.047607421875,290.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18468.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663809835910797,1.0,0.0,0.0,1.3352808952331543,1.3352864980697632,1.1897034113417249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.457763671875,0.0,112.42668151855467,1895.4371337890625,0.0,413.8211669921875,0.3783243298530578,1.0,0.0,3.0,1.0,0.0
12297540,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9395090341567992,0.2068525552749633,0.1859767735004425,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.8766610622406006,0.1704737544059753,0.1618044227361679,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.9947748780250548,0.279803603887558,0.1726386696100235,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8163936734199524,0.1364016681909561,0.1296356767416,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7956523895263672,0.1260247826576233,0.5694296360015869,285.5325012207031,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2147827148437,285.5357666015625,1.0,0.270744651556015,1.0,1.0,0.0,1.0,-1.463592529296875,1.4635907411575315,1.7677468804322416e-06,1.1190451383590698,0.5981307625770569,0.5981307625770569,0.0,30.115833282470703,37.0,11248.158203125,-0.0,253.7937774658203,1.0,283.1499938964844,285.1811828613281,290.07733154296875,290.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18373.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677777290344238,1.0,0.0,0.0,1.3191843032836914,1.3191897869110107,1.1611928840693508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.156494140625,0.0,109.3492660522461,1895.4371337890625,0.0,417.3189392089844,0.3750225007534027,1.0,0.0,3.0,1.0,0.0
12297600,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.9395090341567992,0.2068525552749633,0.1859767735004425,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.8766610622406006,0.1704737544059753,0.1618044227361679,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.9947748780250548,0.279803603887558,0.1726386696100235,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8163936734199524,0.1364016681909561,0.1296356767416,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7956523895263672,0.1260247826576233,0.5694296360015869,285.5325012207031,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2147827148437,285.5357666015625,1.0,0.270744651556015,1.0,1.0,0.0,1.0,-1.463592529296875,1.4635907411575315,1.7677468804322416e-06,1.1190451383590698,0.5981307625770569,0.5981307625770569,0.0,30.115833282470703,37.0,11248.158203125,-0.0,253.7937774658203,1.0,283.1499938964844,285.1811828613281,290.07733154296875,290.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18373.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677777290344238,1.0,0.0,0.0,1.3191843032836914,1.3191897869110107,1.1611928840693508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.156494140625,0.0,109.3492660522461,1895.4371337890625,0.0,417.3189392089844,0.3750225007534027,1.0,0.0,3.0,1.0,0.0
12297660,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9334060549736024,0.2091945856809616,0.1879781186580658,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8701022863388062,0.171501025557518,0.1626708656549453,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.996636152267456,0.2798441350460052,0.17881441116333,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8106533288955688,0.1372934877872467,0.1303747594356537,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7878748774528503,0.1259963363409042,0.5688441395759583,285.5721740722656,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2179870605469,285.5755615234375,1.0,0.27359339594841,1.0,1.0,0.0,1.0,-1.4746311902999878,1.4746294021606443,1.7922558299687807e-06,1.1276838779449463,0.5962510108947754,0.5962510108947754,0.0,31.176738739013672,25.0,11362.638671875,-0.0,261.0999450683594,1.0,283.1499938964844,285.2206115722656,290.1083374023437,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18279.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701132476329803,1.0,0.0,0.0,1.3072575330734253,1.3072631359100342,1.1402912036828641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.82177734375,0.0,107.04376220703124,1895.4371337890625,0.0,423.2341003417969,0.3725121021270752,1.0,0.0,3.0,1.0,0.0
12297720,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9334060549736024,0.2091945856809616,0.1879781186580658,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8701022863388062,0.171501025557518,0.1626708656549453,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.996636152267456,0.2798441350460052,0.17881441116333,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8106533288955688,0.1372934877872467,0.1303747594356537,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7878748774528503,0.1259963363409042,0.5688441395759583,285.5721740722656,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2179870605469,285.5755615234375,1.0,0.27359339594841,1.0,1.0,0.0,1.0,-1.4746311902999878,1.4746294021606443,1.7922558299687807e-06,1.1276838779449463,0.5962510108947754,0.5962510108947754,0.0,31.176738739013672,25.0,11362.638671875,-0.0,261.0999450683594,1.0,283.1499938964844,285.2206115722656,290.1083374023437,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18279.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701132476329803,1.0,0.0,0.0,1.3072575330734253,1.3072631359100342,1.1402912036828641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.82177734375,0.0,107.04376220703124,1895.4371337890625,0.0,423.2341003417969,0.3725121021270752,1.0,0.0,3.0,1.0,0.0
12297780,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9519826173782348,0.2120016068220138,0.1903651058673858,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8842045068740845,0.173037439584732,0.1639719158411026,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9938304424285888,0.2814471423625946,0.1699614226818084,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.823225736618042,0.1387016922235489,0.1315528452396392,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.799301266670227,0.1264796555042266,0.5702667236328125,285.6001281738281,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2286071777344,285.60125732421875,1.0,0.2710954844951629,1.0,1.0,0.0,1.0,-1.4715653657913208,1.4715635776519775,1.7853808458312417e-06,1.1252400875091553,0.5951527953147888,0.5951527953147888,0.0,29.898712158203125,43.0,11410.3154296875,-0.0,256.5957336425781,1.0,283.1499938964844,285.2469787597656,290.1382141113281,290.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733368456363678,1.0,0.0,0.0,1.2992130517959597,1.2992185354232788,1.126300190890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.502685546875,0.0,105.4481201171875,1895.4371337890625,0.0,431.537841796875,0.3707504868507385,1.0,0.0,3.0,1.0,0.0
12297840,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9519826173782348,0.2120016068220138,0.1903651058673858,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8842045068740845,0.173037439584732,0.1639719158411026,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9938304424285888,0.2814471423625946,0.1699614226818084,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.823225736618042,0.1387016922235489,0.1315528452396392,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997009277344,0.799301266670227,0.1264796555042266,0.5702667236328125,285.6001281738281,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2286071777344,285.60125732421875,1.0,0.2710954844951629,1.0,1.0,0.0,1.0,-1.4715653657913208,1.4715635776519775,1.7853808458312417e-06,1.1252400875091553,0.5951527953147888,0.5951527953147888,0.0,29.898712158203125,43.0,11410.3154296875,-0.0,256.5957336425781,1.0,283.1499938964844,285.2469787597656,290.1382141113281,290.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733368456363678,1.0,0.0,0.0,1.2992130517959597,1.2992185354232788,1.126300190890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.502685546875,0.0,105.4481201171875,1895.4371337890625,0.0,431.537841796875,0.3707504868507385,1.0,0.0,3.0,1.0,0.0
12297900,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9520838856697084,0.2135184109210968,0.1916966885328292,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.8836933374404907,0.173944279551506,0.1647915244102478,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.994373083114624,0.2833187580108642,0.171469897031784,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.8229963183403015,0.1395501047372818,0.1323160380125045,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.7982417941093445,0.126888021826744,0.5718728303909302,285.6108093261719,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2377319335937,285.614013671875,1.0,0.2731062173843384,1.0,1.0,0.0,1.0,-1.4787849187850952,1.478783130645752,1.8013067801803118e-06,1.1307142972946167,0.5949265360832214,0.5949265360832214,0.0,30.2236270904541,43.0,11469.564453125,-0.0,260.4727478027344,1.0,283.1499938964844,285.2586364746094,290.15045166015625,290.99090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18164.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474853366613388,1.0,0.0,0.0,1.2960180044174194,1.2960234880447388,1.120767478823837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.84375,0.0,104.83293914794922,1895.4371337890625,0.0,435.5011901855469,0.3700686395168304,1.0,0.0,3.0,1.0,0.0
12297960,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.9435898661613464,0.2151156961917877,0.1931273192167282,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.8759483098983765,0.174934908747673,0.1657254099845886,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9965618252754213,0.2843446433544159,0.1785361170768737,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.8165871500968933,0.1404826045036316,0.1331957280635833,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.7907004356384277,0.1273871660232544,0.5740928649902344,285.6335754394531,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24462890625,285.6381225585937,1.0,0.2768804728984833,1.0,1.0,0.0,1.0,-1.4938209056854248,1.4938191175460815,1.8352324104853324e-06,1.1425546407699585,0.5949302315711975,0.5949302315711975,0.0,31.47777557373047,61.0,11584.8505859375,-0.0,270.12091064453125,1.0,283.1499938964844,285.27996826171875,290.1626892089844,291.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18110.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763177931308746,1.0,0.0,0.0,1.2945680618286133,1.2945735454559326,1.1182611103777162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.92724609375,0.0,104.44766235351562,1895.4371337890625,0.0,439.3634338378906,0.369641363620758,1.0,0.0,3.0,1.0,0.0
12298020,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9056285619735718,0.2185399532318115,0.1962985694408416,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8446213603019714,0.1771379709243774,0.1679166108369827,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9922044277191162,0.2827879190444946,0.1985861510038375,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7873137593269348,0.1425625830888748,0.1352746039628982,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7608893513679504,0.1285563260316848,0.5799546837806702,285.697021484375,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.24981689453125,285.7022705078125,1.0,0.2889221906661987,1.0,1.0,0.0,1.0,-1.5345784425735474,1.534576416015625,1.9296992377348943e-06,1.1750478744506836,0.5962900519371033,0.5962900519371033,0.0,36.75663757324219,64.0,11897.0703125,-0.0,301.9472045898437,1.0,283.1499938964844,285.3360290527344,290.1929016113281,291.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802326560020447,1.0,0.0,0.0,1.2953035831451416,1.2953089475631714,1.119532129223444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.537109375,0.0,104.27105712890624,1895.4371337890625,0.0,449.8605346679688,0.3694422245025635,1.0,0.0,3.0,1.0,0.0
12298080,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.9056285619735718,0.2185399532318115,0.1962985694408416,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8446213603019714,0.1771379709243774,0.1679166108369827,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9922044277191162,0.2827879190444946,0.1985861510038375,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7873137593269348,0.1425625830888748,0.1352746039628982,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.7608893513679504,0.1285563260316848,0.5799546837806702,285.697021484375,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.24981689453125,285.7022705078125,1.0,0.2889221906661987,1.0,1.0,0.0,1.0,-1.5345784425735474,1.534576416015625,1.9296992377348943e-06,1.1750478744506836,0.5962900519371033,0.5962900519371033,0.0,36.75663757324219,64.0,11897.0703125,-0.0,301.9472045898437,1.0,283.1499938964844,285.3360290527344,290.1929016113281,291.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17997.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802326560020447,1.0,0.0,0.0,1.2953035831451416,1.2953089475631714,1.119532129223444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.537109375,0.0,104.27105712890624,1895.4371337890625,0.0,449.8605346679688,0.3694422245025635,1.0,0.0,3.0,1.0,0.0
12298140,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8686761856079102,0.2220810949802398,0.1997050195932388,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8122069835662842,0.1794906705617904,0.1703713089227676,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.9473366141319276,0.281553566455841,0.1974588185548782,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7557113766670227,0.144790381193161,0.1376116871833801,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7307407855987549,0.1298145800828933,0.5867277979850769,285.73370361328125,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2596740722656,285.73602294921875,1.0,0.2987459003925323,1.0,1.0,0.0,1.0,-1.5504919290542605,1.550489902496338,1.967139951375429e-06,1.187482476234436,0.5985398292541504,0.5985398292541504,0.0,43.65878677368164,67.0,12075.5087890625,-0.0,327.7783203125,1.0,283.1499938964844,285.3650207519531,290.2254638671875,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17896.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860706925392151,1.0,0.0,0.0,1.300708889961243,1.3007142543792725,1.1288951640153757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.906494140625,0.0,104.91118621826172,1895.4371337890625,0.0,465.9921569824219,0.3701451122760772,1.0,0.0,3.0,1.0,0.0
12298200,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8686761856079102,0.2220810949802398,0.1997050195932388,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8122069835662842,0.1794906705617904,0.1703713089227676,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.9473366141319276,0.281553566455841,0.1974588185548782,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7557113766670227,0.144790381193161,0.1376116871833801,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7307407855987549,0.1298145800828933,0.5867277979850769,285.73370361328125,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2596740722656,285.73602294921875,1.0,0.2987459003925323,1.0,1.0,0.0,1.0,-1.5504919290542605,1.550489902496338,1.967139951375429e-06,1.187482476234436,0.5985398292541504,0.5985398292541504,0.0,43.65878677368164,67.0,12075.5087890625,-0.0,327.7783203125,1.0,283.1499938964844,285.3650207519531,290.2254638671875,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17896.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860706925392151,1.0,0.0,0.0,1.300708889961243,1.3007142543792725,1.1288951640153757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.906494140625,0.0,104.91118621826172,1895.4371337890625,0.0,465.9921569824219,0.3701451122760772,1.0,0.0,3.0,1.0,0.0
12298260,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8488152623176575,0.2257076054811477,0.2031251639127731,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.7923980355262756,0.181966096162796,0.1728839427232742,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.916566014289856,0.2821510732173919,0.1977918595075607,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.73904949426651,0.1471511870622635,0.1400153785943985,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7136073112487793,0.1312233656644821,0.5938354134559631,285.76171875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2734069824219,285.7638854980469,1.0,0.3073819577693939,1.0,1.0,0.0,1.0,-1.5694319009780884,1.569429874420166,2.012399590967106e-06,1.2023669481277466,0.6016283631324768,0.6016283631324768,0.0,49.21588516235352,55.0,12272.0673828125,-0.0,351.9210205078125,1.0,283.1499938964844,285.38604736328125,290.2503967285156,291.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17807.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921178817749023,1.0,0.0,0.0,1.3098363876342771,1.3098417520523071,1.1447944814335645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.041015625,0.0,106.2179718017578,1895.4371337890625,0.0,483.32763671875,0.3715904951095581,1.0,0.0,3.0,1.0,0.0
12298320,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8488152623176575,0.2257076054811477,0.2031251639127731,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.7923980355262756,0.181966096162796,0.1728839427232742,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.916566014289856,0.2821510732173919,0.1977918595075607,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.73904949426651,0.1471511870622635,0.1400153785943985,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7136073112487793,0.1312233656644821,0.5938354134559631,285.76171875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2734069824219,285.7638854980469,1.0,0.3073819577693939,1.0,1.0,0.0,1.0,-1.5694319009780884,1.569429874420166,2.012399590967106e-06,1.2023669481277466,0.6016283631324768,0.6016283631324768,0.0,49.21588516235352,55.0,12272.0673828125,-0.0,351.9210205078125,1.0,283.1499938964844,285.38604736328125,290.2503967285156,291.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17807.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921178817749023,1.0,0.0,0.0,1.3098363876342771,1.3098417520523071,1.1447944814335645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.041015625,0.0,106.2179718017578,1895.4371337890625,0.0,483.32763671875,0.3715904951095581,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8512318730354309,0.2289573401212692,0.2060189098119735,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7942591905593872,0.1842259168624878,0.1749980598688125,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.9159350395202636,0.2832696139812469,0.1984890550374984,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.741134762763977,0.1493126600980758,0.142038956284523,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7147064805030823,0.1325791031122207,0.5998032093048096,285.7832946777344,285.5238647460937,293.5522155761719,287.2408752441406,293.5502014160156,297.2855224609375,285.7850952148437,1.0,0.3097137808799743,1.0,1.0,0.0,1.0,-1.5858757495880127,1.5858736038208008,2.0522356862784363e-06,1.2152951955795288,0.60514897108078,0.60514897108078,0.0,49.8816032409668,55.0,12449.51953125,-0.0,362.1026306152344,1.0,283.1499938964844,285.4005432128906,290.26904296875,291.1687927246094,293.1499938964844,293.1499938964844,283.1499938964844,17732.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969870448112488,1.0,0.0,0.0,1.320765256881714,1.3207707405090332,1.163977785267889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.9248046875,0.0,107.8890380859375,1895.4371337890625,0.0,497.7665100097656,0.3734299838542938,1.0,0.0,3.0,1.0,0.0
12298440,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.8529371023178101,0.2294733822345733,0.2064661979675293,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.7958634495735168,0.1845887452363968,0.1753245741128921,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.917564332485199,0.2834736406803131,0.1986134499311447,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7425782084465027,0.1496597230434417,0.1423510760068893,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7159992456436157,0.1328022330999374,0.6007258892059326,285.7862548828125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28741455078125,285.7879943847656,1.0,0.3097634613513946,1.0,1.0,0.0,1.0,-1.588436484336853,1.5884344577789309,2.058481641142862e-06,1.2173064947128296,0.6056041717529297,0.6056041717529297,0.0,49.6699447631836,43.0,12477.7412109375,-0.0,362.8522033691406,1.0,283.1499938964844,285.40234375,290.2718505859375,291.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,17719.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497710257768631,1.0,0.0,0.0,1.3227870464324951,1.3227925300598145,1.1675441413672161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.77978515625,0.0,108.20246124267578,1895.4371337890625,0.0,499.9485778808594,0.3737737536430359,1.0,0.0,3.0,1.0,0.0
12298500,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8620401620864868,0.2314189225435257,0.208131805062294,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8044459819793701,0.1859664767980575,0.1765426993370056,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.9271592497825624,0.2842836380004883,0.1991011053323745,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.7502734065055847,0.1509772986173629,0.1435144543647766,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.7228637933731079,0.1336610317230224,0.6041805744171143,285.796875,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.29443359375,285.79852294921875,1.0,0.3093461096286773,1.0,1.0,0.0,1.0,-1.5980281829833984,1.598026156425476,2.0819825294893235e-06,1.2248377799987793,0.6079660058021545,0.6079660058021545,0.0,48.31386184692383,43.0,12583.2236328125,-0.0,364.1431579589844,1.0,283.1499938964844,285.4085998535156,290.28228759765625,291.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17681.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003336668014526,1.0,0.0,0.0,1.330469012260437,1.3304744958877563,1.1811442846010325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.650146484375,0.0,109.43177032470705,1895.4371337890625,0.0,507.9467468261719,0.3751172423362732,1.0,0.0,3.0,1.0,0.0
12298560,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.875852108001709,0.2334058433771133,0.2098046839237213,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.8168003559112549,0.1873897016048431,0.1777718663215637,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.942346453666687,0.2851621806621551,0.1996197998523712,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7619885802268982,0.1523377448320388,0.144686609506607,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060302734375,0.7330403923988342,0.1345655620098114,0.6076917052268982,285.8065185546875,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.30145263671875,285.8079833984375,1.0,0.3080919981002807,1.0,1.0,0.0,1.0,-1.607757568359375,1.607755422592163,2.1059909158793744e-06,1.232474446296692,0.6104251742362976,0.6104251742362976,0.0,46.16020584106445,31.0,12692.3642578125,-0.0,363.3294067382813,1.0,283.1499938964844,285.4134826660156,290.2928771972656,291.207275390625,293.1499938964844,293.1499938964844,283.1499938964844,17633.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502881646156311,1.0,0.0,0.0,1.3394185304641724,1.3394240140914917,1.1970878688316589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.75634765625,0.0,110.86813354492188,1895.4371337890625,0.0,515.8408203125,0.376678317785263,1.0,0.0,3.0,1.0,0.0
12298620,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.9227017760276794,0.2374964952468872,0.2131856977939605,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8550609350204468,0.1903694421052932,0.1802818328142166,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.986300528049469,0.2870770990848541,0.2007234543561935,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8011378645896912,0.1551834046840667,0.1470748335123062,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7674106955528259,0.13650543987751,0.61495441198349,285.8233337402344,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3154602050781,285.82452392578125,1.0,0.3036298155784607,1.0,1.0,0.0,1.0,-1.627741456031799,1.6277393102645874,2.155843048967654e-06,1.2481528520584106,0.6160768866539001,0.6160768866539001,0.0,39.96699905395508,25.0,12918.3935546875,-0.0,356.69488525390625,1.0,283.1499938964844,285.42022705078125,290.31475830078125,291.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,17547.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079071521759033,1.0,0.0,0.0,1.3596594333648682,1.359665036201477,1.233541411238548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.439208984375,0.0,114.235107421875,1895.4371337890625,0.0,531.7818603515625,0.3802991509437561,1.0,0.0,3.0,1.0,0.0
12298680,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.9227017760276794,0.2374964952468872,0.2131856977939605,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8550609350204468,0.1903694421052932,0.1802818328142166,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.986300528049469,0.2870770990848541,0.2007234543561935,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8011378645896912,0.1551834046840667,0.1470748335123062,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7674106955528259,0.13650543987751,0.61495441198349,285.8233337402344,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3154602050781,285.82452392578125,1.0,0.3036298155784607,1.0,1.0,0.0,1.0,-1.627741456031799,1.6277393102645874,2.155843048967654e-06,1.2481528520584106,0.6160768866539001,0.6160768866539001,0.0,39.96699905395508,25.0,12918.3935546875,-0.0,356.69488525390625,1.0,283.1499938964844,285.42022705078125,290.31475830078125,291.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,17547.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079071521759033,1.0,0.0,0.0,1.3596594333648682,1.359665036201477,1.233541411238548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.439208984375,0.0,114.235107421875,1895.4371337890625,0.0,531.7818603515625,0.3802991509437561,1.0,0.0,3.0,1.0,0.0
12298740,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.9709135293960572,0.241714671254158,0.2167599499225616,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.8955117464065552,0.1934776753187179,0.1830061674118042,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.9982842803001404,0.2908174395561218,0.1861369013786316,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8377678394317627,0.1581417322158813,0.1496642082929611,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.8037024736404419,0.1385711729526519,0.6232125163078308,285.82525634765625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3291320800781,285.8238525390625,1.0,0.2987546324729919,1.0,1.0,0.0,1.0,-1.6308300495147705,1.6308279037475586,2.163658564313664e-06,1.2506145238876345,0.6223539710044861,0.6223539710044861,0.0,35.26443862915039,28.0,13060.923828125,-0.0,345.2513122558594,1.0,283.1499938964844,285.4115295410156,290.3368835449219,291.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17468.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129623413085938,1.0,0.0,0.0,1.383220672607422,1.3832263946533203,1.2766633972205454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.010009765625,0.0,118.3140640258789,1895.4371337890625,0.0,548.3267211914062,0.384609192609787,1.0,0.0,3.0,1.0,0.0
