time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298800,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.9709135293960572,0.241714671254158,0.2167599499225616,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.8955117464065552,0.1934776753187179,0.1830061674118042,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.9982842803001404,0.2908174395561218,0.1861369013786316,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8377678394317627,0.1581417322158813,0.1496642082929611,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.8037024736404419,0.1385711729526519,0.6232125163078308,285.82525634765625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3291320800781,285.8238525390625,1.0,0.2987546324729919,1.0,1.0,0.0,1.0,-1.6308300495147705,1.6308279037475586,2.163658564313664e-06,1.2506145238876345,0.6223539710044861,0.6223539710044861,0.0,35.26443862915039,28.0,13060.923828125,-0.0,345.2513122558594,1.0,283.1499938964844,285.4115295410156,290.3368835449219,291.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17468.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129623413085938,1.0,0.0,0.0,1.383220672607422,1.3832263946533203,1.2766633972205454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.010009765625,0.0,118.3140640258789,1895.4371337890625,0.0,548.3267211914062,0.384609192609787,1.0,0.0,3.0,1.0,0.0
12298860,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.987434983253479,0.2441268414258957,0.2188465446233749,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9133292436599731,0.1952518969774246,0.1846085339784622,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.995781660079956,0.2953639328479767,0.1757921576499939,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8531153798103333,0.1598225980997085,0.1511826366186142,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81640625,0.8183014392852783,0.1397811323404312,0.6282507181167603,285.8160705566406,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381652832031,285.81512451171875,1.0,0.2971944212913513,1.0,1.0,0.0,1.0,-1.630705952644348,1.630703687667847,2.163150611522724e-06,1.250349521636963,0.6260195374488831,0.6260195374488831,0.0,33.717586517333984,28.0,13120.76953125,-0.0,340.89471435546875,1.0,283.1499938964844,285.398193359375,290.3468017578125,291.2914123535156,293.1499938964844,293.1499938964844,283.1499938964844,17438.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154191255569458,1.0,0.0,0.0,1.3971948623657229,1.397200584411621,1.3025889700202242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.711181640625,0.0,120.83405303955078,1895.4371337890625,0.0,556.5565795898438,0.3872325122356415,1.0,0.0,3.0,1.0,0.0
12298920,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9972699880599976,0.2460483461618423,0.2205203771591186,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.9266974329948424,0.1966680139303207,0.1858977377414703,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9934237599372864,0.2995738089084625,0.168871983885765,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.864041805267334,0.1611599624156952,0.1524011045694351,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.8278924226760864,0.1407716423273086,0.6324234008789062,285.81109619140625,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3482666015625,285.81036376953125,1.0,0.2964677810668945,1.0,1.0,0.0,1.0,-1.6324251890182495,1.6324230432510376,2.167382717743749e-06,1.2516123056411743,0.6289618611335754,0.6289618611335754,0.0,32.81556701660156,46.0,13181.2568359375,-0.0,339.27099609375,1.0,283.1499938964844,285.3893737792969,290.35382080078125,291.30194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17408.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170465707778931,1.0,0.0,0.0,1.4089317321777344,1.4089374542236328,1.3245652041860012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.836669921875,0.0,122.96649932861328,1895.4371337890625,0.0,562.0777587890625,0.3894314467906952,1.0,0.0,3.0,1.0,0.0
12298980,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.9978380799293518,0.2509943842887878,0.2248032242059707,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9266304969787598,0.2000092267990112,0.1890262812376022,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.9947918057441713,0.3077037632465362,0.1726825088262558,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8647015690803528,0.1643015593290329,0.1553510278463363,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8278543949127197,0.1431890428066253,0.6430909633636475,285.8180847167969,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3745422363281,285.820556640625,1.0,0.3024570345878601,1.0,1.0,0.0,1.0,-1.6622579097747805,1.6622556447982788,2.2431595425587147e-06,1.274791598320007,0.6364782452583313,0.6364782452583313,0.0,33.924537658691406,64.0,13468.03125,-0.0,357.9343566894531,1.0,283.1499938964844,285.3861999511719,290.3724670410156,291.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,17330.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203424692153931,1.0,0.0,0.0,1.4376946687698364,1.4377005100250244,1.379198408812954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.58251953125,0.0,128.3082733154297,1895.4371337890625,0.0,573.4306640625,0.3948561549186706,1.0,0.0,3.0,1.0,0.0
12299040,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.9978380799293518,0.2509943842887878,0.2248032242059707,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9266304969787598,0.2000092267990112,0.1890262812376022,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.9947918057441713,0.3077037632465362,0.1726825088262558,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.8647015690803528,0.1643015593290329,0.1553510278463363,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8278543949127197,0.1431890428066253,0.6430909633636475,285.8180847167969,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3745422363281,285.820556640625,1.0,0.3024570345878601,1.0,1.0,0.0,1.0,-1.6622579097747805,1.6622556447982788,2.2431595425587147e-06,1.274791598320007,0.6364782452583313,0.6364782452583313,0.0,33.924537658691406,64.0,13468.03125,-0.0,357.9343566894531,1.0,283.1499938964844,285.3861999511719,290.3724670410156,291.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,17330.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203424692153931,1.0,0.0,0.0,1.4376946687698364,1.4377005100250244,1.379198408812954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.58251953125,0.0,128.3082733154297,1895.4371337890625,0.0,573.4306640625,0.3948561549186706,1.0,0.0,3.0,1.0,0.0
12299100,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.9896655678749084,0.253135621547699,0.2269392758607864,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.9148851037025452,0.2017584443092346,0.1907044500112533,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.9974303245544434,0.3100050091743469,0.1820100396871566,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.8557019233703613,0.1659366488456726,0.1569277197122573,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.8194435834884644,0.144455686211586,0.6489574313163757,285.8354797363281,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.38116455078125,285.8384704589844,1.0,0.3080428540706634,1.0,1.0,0.0,1.0,-1.686933994293213,1.6869317293167114,2.3073489501257427e-06,1.2941919565200806,0.6408298015594482,0.6408298015594482,0.0,35.77053451538086,64.0,13681.4033203125,-0.0,376.51763916015625,1.0,283.1499938964844,285.3957214355469,290.3861389160156,291.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17278.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224732160568237,1.0,0.0,0.0,1.4537895917892456,1.4537954330444336,1.410251400102425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.458984375,0.0,131.34768676757812,1895.4371337890625,0.0,580.8941650390625,0.3978909254074096,1.0,0.0,3.0,1.0,0.0
12299160,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.9755505919456482,0.2554157972335815,0.2290027141571045,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8987409472465515,0.203558087348938,0.1924598515033722,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.9990000128746032,0.3107119798660278,0.1946856528520584,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8425130844116211,0.1676125228404998,0.1585723310708999,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8064303994178772,0.1457319259643554,0.6550453305244446,285.8562316894531,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3832397460937,285.8596496582031,1.0,0.3150638937950134,1.0,1.0,0.0,1.0,-1.7160178422927856,1.7160154581069946,2.384444769631955e-06,1.317051887512207,0.645484447479248,0.645484447479248,0.0,38.45641708374024,82.0,13924.8837890625,-0.0,400.5542297363281,1.0,283.1499938964844,285.4076538085937,290.4028625488281,291.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,17214.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253776907920837,1.0,0.0,0.0,1.471377730369568,1.4713836908340454,1.4445805618379381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.3935546875,0.0,134.71133422851562,1895.4371337890625,0.0,591.2266845703125,0.4012065529823303,1.0,0.0,3.0,1.0,0.0
12299220,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9212996363639832,0.2601818442344665,0.2335197478532791,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8522369861602783,0.2072625160217285,0.1962440013885498,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9807419776916504,0.3080404996871948,0.2164261937141418,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8017718195915222,0.1710433959960937,0.1621094048023224,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7642350196838379,0.1482439190149307,0.6678935885429382,285.9020080566406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3806457519531,285.90350341796875,1.0,0.3321941494941711,1.0,1.0,0.0,1.0,-1.7712055444717407,1.7712029218673706,2.5354161152790766e-06,1.3607237339019775,0.6559390425682068,0.6559390425682068,0.0,47.61175537109375,85.0,14422.1533203125,-0.0,460.65576171875,1.0,283.1499938964844,285.43231201171875,290.44091796875,291.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17075.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533942699432373,1.0,0.0,0.0,1.5106725692749023,1.5106786489486694,1.5227693950237153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.69482421875,0.0,142.47984313964844,1895.4371337890625,0.0,622.7926635742188,0.4086920022964477,1.0,0.0,3.0,1.0,0.0
12299280,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9212996363639832,0.2601818442344665,0.2335197478532791,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8522369861602783,0.2072625160217285,0.1962440013885498,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9807419776916504,0.3080404996871948,0.2164261937141418,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8017718195915222,0.1710433959960937,0.1621094048023224,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7642350196838379,0.1482439190149307,0.6678935885429382,285.9020080566406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3806457519531,285.90350341796875,1.0,0.3321941494941711,1.0,1.0,0.0,1.0,-1.7712055444717407,1.7712029218673706,2.5354161152790766e-06,1.3607237339019775,0.6559390425682068,0.6559390425682068,0.0,47.61175537109375,85.0,14422.1533203125,-0.0,460.65576171875,1.0,283.1499938964844,285.43231201171875,290.44091796875,291.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17075.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533942699432373,1.0,0.0,0.0,1.5106725692749023,1.5106786489486694,1.5227693950237153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.69482421875,0.0,142.47984313964844,1895.4371337890625,0.0,622.7926635742188,0.4086920022964477,1.0,0.0,3.0,1.0,0.0
12299340,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8801460266113281,0.264894962310791,0.2381035983562469,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8184008598327637,0.210964635014534,0.2001007944345474,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9293175339698792,0.307064801454544,0.215390458703041,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7679593563079834,0.1744526922702789,0.1656956970691681,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7332724928855896,0.1506613790988922,0.6804927587509155,285.907470703125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3896484375,285.9077453613281,1.0,0.3455231189727783,1.0,1.0,0.0,1.0,-1.800106644630432,1.800104022026062,2.616362735352596e-06,1.3833149671554563,0.6669972538948059,0.6669972538948059,0.0,57.43595886230469,88.0,14754.3330078125,-0.0,508.7419128417969,1.0,283.1499938964844,285.4210510253906,290.4710693359375,291.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,16961.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544671356678009,1.0,0.0,0.0,1.554295301437378,1.5543015003204346,1.6119831514060936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.638916015625,0.0,151.6294708251953,1895.4371337890625,0.0,664.7324829101562,0.4171969294548034,1.0,0.0,3.0,1.0,0.0
12299400,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8801460266113281,0.264894962310791,0.2381035983562469,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8184008598327637,0.210964635014534,0.2001007944345474,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9293175339698792,0.307064801454544,0.215390458703041,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7679593563079834,0.1744526922702789,0.1656956970691681,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7332724928855896,0.1506613790988922,0.6804927587509155,285.907470703125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3896484375,285.9077453613281,1.0,0.3455231189727783,1.0,1.0,0.0,1.0,-1.800106644630432,1.800104022026062,2.616362735352596e-06,1.3833149671554563,0.6669972538948059,0.6669972538948059,0.0,57.43595886230469,88.0,14754.3330078125,-0.0,508.7419128417969,1.0,283.1499938964844,285.4210510253906,290.4710693359375,291.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,16961.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544671356678009,1.0,0.0,0.0,1.554295301437378,1.5543015003204346,1.6119831514060936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.638916015625,0.0,151.6294708251953,1895.4371337890625,0.0,664.7324829101562,0.4171969294548034,1.0,0.0,3.0,1.0,0.0
12299460,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8596261739730835,0.269571840763092,0.2425504326820373,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7996289730072021,0.2146986275911331,0.203886404633522,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9000447392463684,0.3080897331237793,0.2160492837429046,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7510191798210144,0.1778782904148101,0.1691976636648178,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7172344923019409,0.1531188637018203,0.6927385926246643,285.90875244140625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006652832031,285.9089050292969,1.0,0.3566353917121887,1.0,1.0,0.0,1.0,-1.8296911716461184,1.8296884298324585,2.7008061351807555e-06,1.4064409732818604,0.678855836391449,0.678855836391449,0.0,65.06938934326172,91.0,15098.2900390625,-0.0,552.1084594726562,1.0,283.1499938964844,285.405517578125,290.48834228515625,291.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,16853.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545331835746765,1.0,0.0,0.0,1.6016995906829834,1.6017059087753296,1.7118098583068789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.496826171875,0.0,162.1290283203125,1895.4371337890625,0.0,705.7552490234375,0.4265956282615661,1.0,0.0,3.0,1.0,0.0
12299520,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8596261739730835,0.269571840763092,0.2425504326820373,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7996289730072021,0.2146986275911331,0.203886404633522,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9000447392463684,0.3080897331237793,0.2160492837429046,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7510191798210144,0.1778782904148101,0.1691976636648178,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7172344923019409,0.1531188637018203,0.6927385926246643,285.90875244140625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006652832031,285.9089050292969,1.0,0.3566353917121887,1.0,1.0,0.0,1.0,-1.8296911716461184,1.8296884298324585,2.7008061351807555e-06,1.4064409732818604,0.678855836391449,0.678855836391449,0.0,65.06938934326172,91.0,15098.2900390625,-0.0,552.1084594726562,1.0,283.1499938964844,285.405517578125,290.48834228515625,291.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,16853.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545331835746765,1.0,0.0,0.0,1.6016995906829834,1.6017059087753296,1.7118098583068789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.496826171875,0.0,162.1290283203125,1895.4371337890625,0.0,705.7552490234375,0.4265956282615661,1.0,0.0,3.0,1.0,0.0
12299580,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8479493856430054,0.2742758393287658,0.2469558864831924,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7882707118988037,0.2185049802064895,0.2076735496520996,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8835148215293884,0.3099045157432556,0.217360109090805,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7416231632232666,0.1813562512397766,0.1726824045181274,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7070639133453369,0.1556524634361267,0.7050227522850037,285.9082946777344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9082946777344,1.0,0.3662296533584595,1.0,1.0,0.0,1.0,-1.860036969184876,1.8600341081619265,2.789055997709511e-06,1.4301470518112185,0.691548764705658,0.691548764705658,0.0,71.23408508300781,79.0,15455.0556640625,-0.0,592.6895141601562,1.0,283.1499938964844,285.3875732421875,290.5027160644531,291.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,16747.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630010962486267,1.0,0.0,0.0,1.6528923511505127,1.652898907661438,1.8229826537208282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.2578125,0.0,174.1084442138672,1895.4371337890625,0.0,742.9581909179688,0.4368842244148254,1.0,0.0,3.0,1.0,0.0
12299640,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8479493856430054,0.2742758393287658,0.2469558864831924,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7882707118988037,0.2185049802064895,0.2076735496520996,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8835148215293884,0.3099045157432556,0.217360109090805,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7416231632232666,0.1813562512397766,0.1726824045181274,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7070639133453369,0.1556524634361267,0.7050227522850037,285.9082946777344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9082946777344,1.0,0.3662296533584595,1.0,1.0,0.0,1.0,-1.860036969184876,1.8600341081619265,2.789055997709511e-06,1.4301470518112185,0.691548764705658,0.691548764705658,0.0,71.23408508300781,79.0,15455.0556640625,-0.0,592.6895141601562,1.0,283.1499938964844,285.3875732421875,290.5027160644531,291.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,16747.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630010962486267,1.0,0.0,0.0,1.6528923511505127,1.652898907661438,1.8229826537208282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.2578125,0.0,174.1084442138672,1895.4371337890625,0.0,742.9581909179688,0.4368842244148254,1.0,0.0,3.0,1.0,0.0
12299700,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8488820791244507,0.2766452133655548,0.2490879744291305,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7892515659332275,0.2204417884349823,0.2095085531473159,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.8829561471939087,0.3109686970710754,0.2180824726819992,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7426698207855225,0.1831226646900177,0.1743600517511367,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.7078352570533752,0.156950905919075,0.7108825445175171,285.9071044921875,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.9069519042969,1.0,0.3685027956962585,1.0,1.0,0.0,1.0,-1.874719858169556,1.8747169971466064,2.8323618153081043e-06,1.441622614860535,0.6982055902481079,0.6982055902481079,0.0,72.08332061767578,79.0,15633.8330078125,-0.0,605.9537353515625,1.0,283.1499938964844,285.3774108886719,290.51055908203125,291.6007080078125,293.1499938964844,293.1499938964844,283.1499938964844,16695.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668657422065735,1.0,0.0,0.0,1.6798678636550903,1.6798745393753052,1.8829709347301105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.928466796875,0.0,180.6944274902344,1895.4371337890625,0.0,760.565673828125,0.4423579573631286,1.0,0.0,3.0,1.0,0.0
12299760,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8537746071815491,0.2790345251560211,0.2511822283267975,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7941399216651917,0.2224086076021194,0.2113133072853088,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.886825442314148,0.312104731798172,0.2188205868005752,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7470917701721191,0.1849154680967331,0.176003873348236,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7120830416679382,0.1582774668931961,0.7165911793708801,285.90496826171875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.9048156738281,1.0,0.3696361780166626,1.0,1.0,0.0,1.0,-1.8891172409057613,1.889114260673523,2.8751796889991965e-06,1.4528584480285645,0.7046246528625488,0.7046246528625488,0.0,71.51982116699219,67.0,15810.888671875,-0.0,614.6453247070312,1.0,283.1499938964844,285.3664245605469,290.51904296875,291.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,16659.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705844759941101,1.0,0.0,0.0,1.7072908878326416,1.707297682762146,1.9449501564849925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.62548828125,0.0,187.6412506103516,1895.4371337890625,0.0,777.8894653320312,0.4479817450046539,1.0,0.0,3.0,1.0,0.0
12299820,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8733752965927124,0.2838791906833648,0.2553179562091827,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.812879741191864,0.2264410108327865,0.2148976475000381,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9050153493881226,0.3145390152931213,0.2203370779752731,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.7644011378288269,0.1885894536972046,0.1792565733194351,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7275778651237488,0.1610223650932312,0.7278615236282349,285.90106201171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.90093994140625,1.0,0.3692812323570251,1.0,1.0,0.0,1.0,-1.917648196220398,1.9176452159881592,2.9611028367071413e-06,1.475106120109558,0.7172786593437195,0.7172786593437195,0.0,67.4821548461914,55.0,16163.96875,-0.0,622.6480712890625,1.0,283.1499938964844,285.3451538085937,290.5374450683594,291.658203125,293.1499938964844,293.1499938964844,283.1499938964844,16624.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777637362480164,1.0,0.0,0.0,1.7621726989746094,1.7621797323226929,2.0720027293918974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.393310546875,0.0,202.2664031982422,1895.4371337890625,0.0,812.4133911132812,0.4594075083732605,1.0,0.0,3.0,1.0,0.0
12299880,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8733752965927124,0.2838791906833648,0.2553179562091827,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.812879741191864,0.2264410108327865,0.2148976475000381,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9050153493881226,0.3145390152931213,0.2203370779752731,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.7644011378288269,0.1885894536972046,0.1792565733194351,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7275778651237488,0.1610223650932312,0.7278615236282349,285.90106201171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.90093994140625,1.0,0.3692812323570251,1.0,1.0,0.0,1.0,-1.917648196220398,1.9176452159881592,2.9611028367071413e-06,1.475106120109558,0.7172786593437195,0.7172786593437195,0.0,67.4821548461914,55.0,16163.96875,-0.0,622.6480712890625,1.0,283.1499938964844,285.3451538085937,290.5374450683594,291.658203125,293.1499938964844,293.1499938964844,283.1499938964844,16624.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777637362480164,1.0,0.0,0.0,1.7621726989746094,1.7621797323226929,2.0720027293918974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.393310546875,0.0,202.2664031982422,1895.4371337890625,0.0,812.4133911132812,0.4594075083732605,1.0,0.0,3.0,1.0,0.0
12299940,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9078768491744996,0.2888140380382538,0.2594271600246429,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8423096537590027,0.2306109368801117,0.2184977531433105,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.941593587398529,0.3171451091766357,0.2218988388776779,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7947951555252075,0.192386969923973,0.1825120598077774,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7536221742630005,0.1638932675123214,0.739159882068634,285.89801025390625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.89794921875,1.0,0.3664560616016388,1.0,1.0,0.0,1.0,-1.9462581872940063,1.946255087852478,3.04868990497198e-06,1.4973959922790527,0.7298969030380249,0.7298969030380249,0.0,60.61202621459961,43.0,16519.150390625,-0.0,621.4663696289062,1.0,283.1499938964844,285.3249816894531,290.5572509765625,291.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,16603.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848160982131958,1.0,0.0,0.0,1.8173925876617432,1.817399859428405,2.2038949509806121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.721923828125,0.0,217.86219787597656,1895.4371337890625,0.0,847.7481079101562,0.4710264801979065,1.0,0.0,3.0,1.0,0.0
12300000,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9078768491744996,0.2888140380382538,0.2594271600246429,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8423096537590027,0.2306109368801117,0.2184977531433105,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.941593587398529,0.3171451091766357,0.2218988388776779,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7947951555252075,0.192386969923973,0.1825120598077774,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.7536221742630005,0.1638932675123214,0.739159882068634,285.89801025390625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.89794921875,1.0,0.3664560616016388,1.0,1.0,0.0,1.0,-1.9462581872940063,1.946255087852478,3.04868990497198e-06,1.4973959922790527,0.7298969030380249,0.7298969030380249,0.0,60.61202621459961,43.0,16519.150390625,-0.0,621.4663696289062,1.0,283.1499938964844,285.3249816894531,290.5572509765625,291.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,16603.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848160982131958,1.0,0.0,0.0,1.8173925876617432,1.817399859428405,2.2038949509806121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.721923828125,0.0,217.86219787597656,1895.4371337890625,0.0,847.7481079101562,0.4710264801979065,1.0,0.0,3.0,1.0,0.0
12300060,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.943711757659912,0.2920171320438385,0.2620584368705749,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.8706966638565063,0.2333513796329498,0.2208283245563507,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.9737111926078796,0.3188879787921905,0.2229223996400833,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.8221429586410522,0.1948816627264022,0.1846151947975158,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.779342770576477,0.1657954752445221,0.7464877367019653,285.896728515625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8967590332031,1.0,0.3637850284576416,1.0,1.0,0.0,1.0,-1.964771032333374,1.9647679328918457,3.1061233585205628e-06,1.511811137199402,0.7379639744758606,0.7379639744758606,0.0,55.180301666259766,43.0,16748.505859375,-0.0,617.3356323242188,1.0,283.1499938964844,285.3128967285156,290.5703125,291.7250671386719,293.1499938964844,293.1499938964844,283.1499938964844,16594.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589335024356842,1.0,0.0,0.0,1.8527683019638064,1.852775812149048,2.290528158255256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.98681640625,0.0,228.3226318359375,1895.4371337890625,0.0,871.1487426757812,0.4785245656967163,1.0,0.0,3.0,1.0,0.0
12300120,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9676549434661864,0.2938331663608551,0.2635413706302643,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.8918712139129639,0.2349166870117187,0.2221511453390121,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9926649332046508,0.3198915421962738,0.2235068529844284,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.8405702114105225,0.1963061690330505,0.1858077347278595,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7983110547065735,0.1668867319822311,0.750655472278595,285.8963317871094,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8963928222656,1.0,0.362073004245758,1.0,1.0,0.0,1.0,-1.9752790927886963,1.975275993347168,3.1389868127007503e-06,1.5199909210205078,0.7425017356872559,0.7425017356872559,0.0,51.85990524291992,46.0,16878.37890625,-0.0,614.1429443359375,1.0,283.1499938964844,285.3064270019531,290.5777587890625,291.7400817871094,293.1499938964844,293.1499938964844,283.1499938964844,16591.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918861627578735,1.0,0.0,0.0,1.8726515769958496,1.8726592063903809,2.3399543636060121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.525634765625,0.0,234.3647918701172,1895.4371337890625,0.0,884.6265258789062,0.4827556312084198,1.0,0.0,3.0,1.0,0.0
12300180,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9960721135139464,0.298851877450943,0.267890989780426,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.925369679927826,0.2392933070659637,0.2261112481355667,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9990000128746032,0.3245349526405334,0.2118122428655624,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8691958785057068,0.2002832889556884,0.1893972605466842,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8250499963760376,0.169947862625122,0.7635655999183655,285.8864440917969,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4506530761719,285.8856506347656,1.0,0.3611671030521393,1.0,1.0,0.0,1.0,-1.9910383224487305,1.9910351037979128,3.188698883604957e-06,1.5323023796081543,0.7549444437026978,0.7549444437026978,0.0,48.253849029541016,49.0,17155.7890625,-0.0,613.92626953125,1.0,283.1499938964844,285.2806701660156,290.5973815917969,291.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,16592.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988540649414062,1.0,0.0,0.0,1.9275562763214111,1.9275641441345213,2.479177112491016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.19287109375,0.0,251.6929168701172,1895.4371337890625,0.0,922.4391479492188,0.4945063889026642,1.0,0.0,3.0,1.0,0.0
12300240,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9960721135139464,0.298851877450943,0.267890989780426,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.925369679927826,0.2392933070659637,0.2261112481355667,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9990000128746032,0.3245349526405334,0.2118122428655624,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8691958785057068,0.2002832889556884,0.1893972605466842,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8250499963760376,0.169947862625122,0.7635655999183655,285.8864440917969,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4506530761719,285.8856506347656,1.0,0.3611671030521393,1.0,1.0,0.0,1.0,-1.9910383224487305,1.9910351037979128,3.188698883604957e-06,1.5323023796081543,0.7549444437026978,0.7549444437026978,0.0,48.253849029541016,49.0,17155.7890625,-0.0,613.92626953125,1.0,283.1499938964844,285.2806701660156,290.5973815917969,291.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,16592.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988540649414062,1.0,0.0,0.0,1.9275562763214111,1.9275641441345213,2.479177112491016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.19287109375,0.0,251.6929168701172,1895.4371337890625,0.0,922.4391479492188,0.4945063889026642,1.0,0.0,3.0,1.0,0.0
12300300,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9990000128746032,0.3015150129795074,0.2669757306575775,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9357948303222656,0.2414917945861816,0.2281474769115448,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.9990000128746032,0.3282497227191925,0.2076477855443954,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8779078722000122,0.2022780328989029,0.1912444978952407,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.8324315547943115,0.1715002059936523,0.7703260779380798,285.8798522949219,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.45233154296875,285.8789978027344,1.0,0.3614431917667389,1.0,1.0,0.0,1.0,-1.9974091053009035,1.9974058866500848,3.2089121759781847e-06,1.5372754335403442,0.7610769867897034,0.7610769867897034,0.0,47.56217575073242,49.0,17282.630859375,-0.0,616.534912109375,1.0,283.1499938964844,285.26678466796875,290.6056213378906,291.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,16598.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020057201385498,1.0,0.0,0.0,1.9546592235565183,1.954667329788208,2.549385555994377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.956298828125,0.0,260.6015319824219,1895.4371337890625,0.0,940.0263671875,0.5003431439399719,1.0,0.0,3.0,1.0,0.0
12300360,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9990000128746032,0.3048399686813354,0.2638410925865173,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9432469010353088,0.2437002062797546,0.2302050441503524,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9990000128746032,0.3321359157562256,0.205209732055664,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.8843443989753723,0.204279288649559,0.1931101530790329,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.8378225564956665,0.1730749756097793,0.7772321701049805,285.87274169921875,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4586181640625,285.8720092773437,1.0,0.3621004223823547,1.0,1.0,0.0,1.0,-2.00403380393982,2.004030466079712,3.22983214573469e-06,1.5423312187194824,0.7671567797660828,0.7671567797660828,0.0,47.239051818847656,67.0,17407.6953125,-0.0,620.4166870117188,1.0,283.1499938964844,285.2528076171875,290.61346435546875,291.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,16606.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048899292945862,1.0,0.0,0.0,1.981505990028381,1.9815142154693604,2.619896974920266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.35107421875,0.0,269.6570129394531,1895.4371337890625,0.0,956.3694458007812,0.5061435699462891,1.0,0.0,3.0,1.0,0.0
12300420,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9990000128746032,0.3113581836223602,0.271242082118988,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.939958393573761,0.2482324540615081,0.2344818860292434,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9990000128746032,0.3387714326381683,0.2109660506248474,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.8820281028747559,0.2083813250064849,0.1969910711050033,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.835519015789032,0.176364779472351,0.7919734120368958,285.8804931640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4734802246094,285.8822631835937,1.0,0.3707659840583801,1.0,1.0,0.0,1.0,-2.047302722930908,2.047299385070801,3.3687756513245404e-06,1.5756635665893557,0.7795684337615967,0.7795684337615967,0.0,49.52616882324219,85.0,17849.115234375,-0.0,662.3106079101562,1.0,283.1499938964844,285.24566650390625,290.63201904296875,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,16614.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103365421295166,1.0,0.0,0.0,2.03474760055542,2.0347559452056885,2.762577366866026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1669921875,0.0,288.2452087402344,1895.4371337890625,0.0,987.8668823242188,0.5176783800125122,1.0,0.0,3.0,1.0,0.0
12300480,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9990000128746032,0.3113581836223602,0.271242082118988,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.939958393573761,0.2482324540615081,0.2344818860292434,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9990000128746032,0.3387714326381683,0.2109660506248474,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.8820281028747559,0.2083813250064849,0.1969910711050033,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.835519015789032,0.176364779472351,0.7919734120368958,285.8804931640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4734802246094,285.8822631835937,1.0,0.3707659840583801,1.0,1.0,0.0,1.0,-2.047302722930908,2.047299385070801,3.3687756513245404e-06,1.5756635665893557,0.7795684337615967,0.7795684337615967,0.0,49.52616882324219,85.0,17849.115234375,-0.0,662.3106079101562,1.0,283.1499938964844,285.24566650390625,290.63201904296875,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,16614.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103365421295166,1.0,0.0,0.0,2.03474760055542,2.0347559452056885,2.762577366866026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1669921875,0.0,288.2452087402344,1895.4371337890625,0.0,987.8668823242188,0.5176783800125122,1.0,0.0,3.0,1.0,0.0
12300540,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.9890066981315612,0.31540247797966,0.2831048965454101,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.915694534778595,0.2529485523700714,0.2390470206737518,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9990000128746032,0.3416856527328491,0.2301025092601776,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8626429438591003,0.2126357704401016,0.2011329382658004,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8182523846626282,0.1797432154417038,0.8078333735466003,285.91607666015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731140136719,285.9184875488281,1.0,0.3853908181190491,1.0,1.0,0.0,1.0,-2.113522529602051,2.1135189533233643,3.588387244235492e-06,1.627177596092224,0.7926730513572693,0.7926730513572693,0.0,55.44365310668945,88.0,18463.546875,-0.0,738.5068359375,1.0,283.1499938964844,285.2611999511719,290.6622009277344,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,16600.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617655336856842,1.0,0.0,0.0,2.0883710384368896,2.0883798599243164,2.910105365572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.13671875,0.0,307.7802734375,1895.4371337890625,0.0,1031.47216796875,0.5293096899986267,1.0,0.0,3.0,1.0,0.0
12300600,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.9890066981315612,0.31540247797966,0.2831048965454101,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.915694534778595,0.2529485523700714,0.2390470206737518,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.9990000128746032,0.3416856527328491,0.2301025092601776,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.8626429438591003,0.2126357704401016,0.2011329382658004,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8182523846626282,0.1797432154417038,0.8078333735466003,285.91607666015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4731140136719,285.9184875488281,1.0,0.3853908181190491,1.0,1.0,0.0,1.0,-2.113522529602051,2.1135189533233643,3.588387244235492e-06,1.627177596092224,0.7926730513572693,0.7926730513572693,0.0,55.44365310668945,88.0,18463.546875,-0.0,738.5068359375,1.0,283.1499938964844,285.2611999511719,290.6622009277344,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,16600.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617655336856842,1.0,0.0,0.0,2.0883710384368896,2.0883798599243164,2.910105365572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.13671875,0.0,307.7802734375,1895.4371337890625,0.0,1031.47216796875,0.5293096899986267,1.0,0.0,3.0,1.0,0.0
