time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300660,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9613357186317444,0.3199527859687805,0.287179946899414,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.8881180286407471,0.2577258944511413,0.2437881231307983,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.9821919202804564,0.3409815728664398,0.238896444439888,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.8392815589904785,0.21692755818367,0.205424964427948,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7949836254119873,0.1830419600009918,0.8238725066184998,285.94110107421875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47589111328125,285.9418640136719,1.0,0.3977193832397461,1.0,1.0,0.0,1.0,-2.159932374954224,2.159928560256958,3.74733144781203e-06,1.6636171340942385,0.8060935735702515,0.8060935735702515,0.0,62.88303756713867,91.0,18962.779296875,-0.0,806.28466796875,1.0,283.1499938964844,285.2662048339844,290.6952514648437,291.9763488769531,293.1499938964844,293.1499938964844,283.1499938964844,16588.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276957988739014,1.0,0.0,0.0,2.142373561859131,2.1423826217651367,3.062554299049225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.44482421875,0.0,328.4059143066406,1895.4371337890625,0.0,1093.611328125,0.5410733819007874,1.0,0.0,3.0,1.0,0.0
12300720,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9613357186317444,0.3199527859687805,0.287179946899414,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.8881180286407471,0.2577258944511413,0.2437881231307983,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.9821919202804564,0.3409815728664398,0.238896444439888,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.8392815589904785,0.21692755818367,0.205424964427948,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7949836254119873,0.1830419600009918,0.8238725066184998,285.94110107421875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47589111328125,285.9418640136719,1.0,0.3977193832397461,1.0,1.0,0.0,1.0,-2.159932374954224,2.159928560256958,3.74733144781203e-06,1.6636171340942385,0.8060935735702515,0.8060935735702515,0.0,62.88303756713867,91.0,18962.779296875,-0.0,806.28466796875,1.0,283.1499938964844,285.2662048339844,290.6952514648437,291.9763488769531,293.1499938964844,293.1499938964844,283.1499938964844,16588.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276957988739014,1.0,0.0,0.0,2.142373561859131,2.1423826217651367,3.062554299049225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.44482421875,0.0,328.4059143066406,1895.4371337890625,0.0,1093.611328125,0.5410733819007874,1.0,0.0,3.0,1.0,0.0
12300780,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9381515383720398,0.3249023258686065,0.2917640209197998,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8693031072616577,0.2625026702880859,0.2485103160142898,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9571648836135864,0.342171847820282,0.2395249009132385,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8232894539833069,0.2212088704109192,0.2096866220235824,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.777930498123169,0.1863221824169159,0.8395953178405762,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4774780273437,285.9518127441406,1.0,0.4080681800842285,1.0,1.0,0.0,1.0,-2.195558547973633,2.195554494857788,3.871204626193503e-06,1.6911969184875488,0.8195056915283203,0.8195056915283203,0.0,69.62757873535156,94.0,19378.900390625,-0.0,864.4099731445312,1.0,283.1499938964844,285.25982666015625,290.7167663574219,292.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,16594.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378872394561768,1.0,0.0,0.0,2.195863008499145,2.1958723068237305,3.217391224552557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0771484375,0.0,349.8748474121094,1895.4371337890625,0.0,1159.3262939453125,0.5528031587600708,1.0,0.0,3.0,1.0,0.0
12300840,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9381515383720398,0.3249023258686065,0.2917640209197998,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8693031072616577,0.2625026702880859,0.2485103160142898,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9571648836135864,0.342171847820282,0.2395249009132385,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8232894539833069,0.2212088704109192,0.2096866220235824,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.777930498123169,0.1863221824169159,0.8395953178405762,285.9510803222656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4774780273437,285.9518127441406,1.0,0.4080681800842285,1.0,1.0,0.0,1.0,-2.195558547973633,2.195554494857788,3.871204626193503e-06,1.6911969184875488,0.8195056915283203,0.8195056915283203,0.0,69.62757873535156,94.0,19378.900390625,-0.0,864.4099731445312,1.0,283.1499938964844,285.25982666015625,290.7167663574219,292.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,16594.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378872394561768,1.0,0.0,0.0,2.195863008499145,2.1958723068237305,3.217391224552557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0771484375,0.0,349.8748474121094,1895.4371337890625,0.0,1159.3262939453125,0.5528031587600708,1.0,0.0,3.0,1.0,0.0
12300900,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.9304871559143066,0.3274236619472503,0.2940907776355743,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8636049628257751,0.2649103999137878,0.2508610188961029,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.9481225609779358,0.3432611227035522,0.2402512729167938,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8183863759040833,0.2233639806509018,0.2118030488491058,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.7727174162864685,0.1879846006631851,0.8474271893501282,285.95684814453125,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47906494140625,285.9576721191406,1.0,0.412797600030899,1.0,1.0,0.0,1.0,-2.213997602462769,2.213993787765503,3.93621940020239e-06,1.70550274848938,0.8262761831283569,0.8262761831283569,0.0,72.42645263671875,94.0,19592.173828125,-0.0,892.52294921875,1.0,283.1499938964844,285.25750732421875,290.72491455078125,292.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,16599.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642528772354126,1.0,0.0,0.0,2.2223663330078125,2.222375869750977,3.295525345947681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.99755859375,0.0,360.8854064941406,1895.4371337890625,0.0,1190.106689453125,0.5586357712745667,1.0,0.0,3.0,1.0,0.0
12300960,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9246025681495668,0.329961210489273,0.2964248955249786,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.8593782782554626,0.2673358619213104,0.2532156109809875,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9408127069473268,0.3445376753807068,0.2411310672760009,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8146963715553284,0.2255329340696334,0.213919922709465,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.7688350677490234,0.1896636635065078,0.855276882648468,285.9631042480469,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4808044433594,285.9639587402344,1.0,0.4173100590705871,1.0,1.0,0.0,1.0,-2.232657194137573,2.2326531410217285,4.002603418484796e-06,1.7199814319610596,0.8330928683280945,0.8330928683280945,0.0,74.9557113647461,97.0,19807.55859375,-0.0,920.2622680664062,1.0,283.1499938964844,285.2556457519531,290.7327575683594,292.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,16605.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468693614006042,1.0,0.0,0.0,2.2486751079559326,2.2486846446990967,3.374013317625213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.99560546875,0.0,372.062744140625,1895.4371337890625,0.0,1219.3599853515625,0.564439594745636,1.0,0.0,3.0,1.0,0.0
12301020,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9165602922439576,0.335068941116333,0.3011030852794647,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538568615913391,0.272246241569519,0.2579533457756042,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9300236105918884,0.3474314212799072,0.2431627064943313,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.80980384349823,0.2299182265996933,0.2181711196899414,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7637403011322021,0.1930748224258422,0.8710896372795105,285.9767761230469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843139648437,285.9776916503906,1.0,0.4258597791194916,1.0,1.0,0.0,1.0,-2.270507335662842,2.270503044128418,4.139087195653701e-06,1.749356031417847,0.8468734622001648,0.8468734622001648,0.0,79.41714477539062,100.0,20243.716796875,-0.0,975.2618408203124,1.0,283.1499938964844,285.25323486328125,290.749755859375,292.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,16623.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549062132835388,1.0,0.0,0.0,2.3006319999694824,2.3006420135498047,3.531731920247694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.72216796875,0.0,394.8733520507813,1895.4371337890625,0.0,1274.6895751953125,0.5759402513504028,1.0,0.0,3.0,1.0,0.0
12301080,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9165602922439576,0.335068941116333,0.3011030852794647,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.8538568615913391,0.272246241569519,0.2579533457756042,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.9300236105918884,0.3474314212799072,0.2431627064943313,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.80980384349823,0.2299182265996933,0.2181711196899414,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7637403011322021,0.1930748224258422,0.8710896372795105,285.9767761230469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843139648437,285.9776916503906,1.0,0.4258597791194916,1.0,1.0,0.0,1.0,-2.270507335662842,2.270503044128418,4.139087195653701e-06,1.749356031417847,0.8468734622001648,0.8468734622001648,0.0,79.41714477539062,100.0,20243.716796875,-0.0,975.2618408203124,1.0,283.1499938964844,285.25323486328125,290.749755859375,292.1103210449219,293.1499938964844,293.1499938964844,283.1499938964844,16623.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549062132835388,1.0,0.0,0.0,2.3006319999694824,2.3006420135498047,3.531731920247694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.72216796875,0.0,394.8733520507813,1895.4371337890625,0.0,1274.6895751953125,0.5759402513504028,1.0,0.0,3.0,1.0,0.0
12301140,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9117377400398254,0.340205043554306,0.3057888448238373,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8508275151252747,0.2772362232208252,0.2627436816692352,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9227238297462464,0.3505859971046448,0.2453957349061966,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8071355819702148,0.2343668788671493,0.2224597930908203,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7609274983406067,0.1965539455413818,0.8871060609817505,285.991943359375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877014160156,285.9929504394531,1.0,0.4339789748191833,1.0,1.0,0.0,1.0,-2.308962821960449,2.3089585304260254,4.280252596799983e-06,1.7792065143585205,0.860866367816925,0.860866367816925,0.0,83.32266235351562,103.0,20686.33203125,-0.0,1030.4110107421875,1.0,283.1499938964844,285.25250244140625,290.76934814453125,292.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,16645.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625180244445801,1.0,0.0,0.0,2.351583957672119,2.3515944480896,3.689898164793705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.62744140625,0.0,418.211669921875,1895.4371337890625,0.0,1328.446533203125,0.5872645974159241,1.0,0.0,3.0,1.0,0.0
12301200,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9117377400398254,0.340205043554306,0.3057888448238373,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8508275151252747,0.2772362232208252,0.2627436816692352,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9227238297462464,0.3505859971046448,0.2453957349061966,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8071355819702148,0.2343668788671493,0.2224597930908203,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7609274983406067,0.1965539455413818,0.8871060609817505,285.991943359375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877014160156,285.9929504394531,1.0,0.4339789748191833,1.0,1.0,0.0,1.0,-2.308962821960449,2.3089585304260254,4.280252596799983e-06,1.7792065143585205,0.860866367816925,0.860866367816925,0.0,83.32266235351562,103.0,20686.33203125,-0.0,1030.4110107421875,1.0,283.1499938964844,285.25250244140625,290.76934814453125,292.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,16645.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625180244445801,1.0,0.0,0.0,2.351583957672119,2.3515944480896,3.689898164793705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.62744140625,0.0,418.211669921875,1895.4371337890625,0.0,1328.446533203125,0.5872645974159241,1.0,0.0,3.0,1.0,0.0
12301260,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9090030193328856,0.3437458574771881,0.3090927898883819,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.849191427230835,0.2807001769542694,0.2661492824554443,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9183511734008788,0.3527803421020508,0.2470155507326126,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8056847453117371,0.2374293208122253,0.2254940569400787,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7593715190887451,0.198915958404541,0.8983845710754395,286.0036315917969,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48846435546875,286.004638671875,1.0,0.4396183490753174,1.0,1.0,0.0,1.0,-2.3361635208129883,2.3361592292785645,4.381661256047664e-06,1.8003473281860352,0.8710814714431763,0.8710814714431763,0.0,86.0068130493164,103.0,21005.794921875,-0.0,1070.12548828125,1.0,283.1499938964844,285.2527770996094,290.7851257324219,292.189453125,293.1499938964844,293.1499938964844,283.1499938964844,16663.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678156852722168,1.0,0.0,0.0,2.387564420700073,2.3875749111175537,3.80367680463678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.91845703125,0.0,435.2830200195313,1895.4371337890625,0.0,1366.6114501953125,0.5952869057655334,1.0,0.0,3.0,1.0,0.0
12301320,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.907763123512268,0.345049500465393,0.310318112373352,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8483855724334717,0.2819743752479553,0.2674137949943542,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9164851307868958,0.3535708785057068,0.2476082593202591,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8049264550209045,0.2385434359312057,0.2266109138727188,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7585824728012085,0.1997541189193725,0.9024609923362732,286.0080871582031,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4880065917969,286.009033203125,1.0,0.4417483806610107,1.0,1.0,0.0,1.0,-2.3461060523986816,2.3461015224456787,4.419047400006093e-06,1.8080787658691408,0.875082790851593,0.875082790851593,0.0,87.09011840820312,106.0,21127.4453125,-0.0,1085.2608642578125,1.0,283.1499938964844,285.2528076171875,290.7917785644531,292.2031555175781,293.1499938964844,293.1499938964844,283.1499938964844,16671.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698074340820312,1.0,0.0,0.0,2.401381492614746,2.4013922214508057,3.847828509151441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.48388671875,0.0,441.9713134765625,1895.4371337890625,0.0,1381.115966796875,0.5983729958534241,1.0,0.0,3.0,1.0,0.0
12301380,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9029709696769714,0.3494801521301269,0.3144621849060058,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.8450339436531067,0.286289632320404,0.2716788351535797,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9095112085342408,0.3562049269676208,0.2495725750923156,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8016467094421387,0.2422667294740677,0.2303298264741897,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.7551968693733215,0.2024679332971573,0.9156423807144164,286.0231018066406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48419189453125,286.02398681640625,1.0,0.4490370154380798,1.0,1.0,0.0,1.0,-2.378872871398926,2.378868341445923,4.543407612800365e-06,1.833542466163636,0.8894924521446228,0.8894924521446228,0.0,91.0611572265625,109.0,21549.365234375,-0.0,1137.593994140625,1.0,283.1499938964844,285.25244140625,290.818115234375,292.25390625,293.1499938964844,293.1499938964844,283.1499938964844,16704.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765927076339722,1.0,0.0,0.0,2.44983434677124,2.449845314025879,4.004670870472183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.66064453125,0.0,466.01849365234375,1895.4371337890625,0.0,1431.15185546875,0.6092187166213989,1.0,0.0,3.0,1.0,0.0
12301440,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9029709696769714,0.3494801521301269,0.3144621849060058,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.8450339436531067,0.286289632320404,0.2716788351535797,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.9095112085342408,0.3562049269676208,0.2495725750923156,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8016467094421387,0.2422667294740677,0.2303298264741897,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.7551968693733215,0.2024679332971573,0.9156423807144164,286.0231018066406,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48419189453125,286.02398681640625,1.0,0.4490370154380798,1.0,1.0,0.0,1.0,-2.378872871398926,2.378868341445923,4.543407612800365e-06,1.833542466163636,0.8894924521446228,0.8894924521446228,0.0,91.0611572265625,109.0,21549.365234375,-0.0,1137.593994140625,1.0,283.1499938964844,285.25244140625,290.818115234375,292.25390625,293.1499938964844,293.1499938964844,283.1499938964844,16704.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765927076339722,1.0,0.0,0.0,2.44983434677124,2.449845314025879,4.004670870472183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.66064453125,0.0,466.01849365234375,1895.4371337890625,0.0,1431.15185546875,0.6092187166213989,1.0,0.0,3.0,1.0,0.0
12301500,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.9006302952766418,0.3516007363796234,0.3164373934268951,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8433204889297485,0.2883486151695251,0.2737044394016266,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.9061707258224488,0.3574475049972534,0.2504937052726745,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.7999222874641418,0.2440182268619537,0.2320712357759475,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7534071207046509,0.2037001550197601,0.921608030796051,286.0304260253906,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4815368652344,286.0312805175781,1.0,0.4525018632411957,1.0,1.0,0.0,1.0,-2.39404559135437,2.394040822982788,4.601586624630727e-06,1.845324158668518,0.8967690467834473,0.8967690467834473,0.0,93.04557037353516,109.0,21755.5,-0.0,1162.8687744140625,1.0,283.1499938964844,285.2522277832031,290.83282470703125,292.2804870605469,293.1499938964844,293.1499938964844,283.1499938964844,16722.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797939538955688,1.0,0.0,0.0,2.473495960235596,2.4735069274902344,4.082401972027583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.46533203125,0.0,478.101318359375,1895.4371337890625,0.0,1455.086181640625,0.6145278811454773,1.0,0.0,3.0,1.0,0.0
12301560,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.8983826637268066,0.3536748886108398,0.3183658123016357,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8416785597801208,0.2903617620468139,0.2756800651550293,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.9030603766441344,0.3586578071117401,0.2513881325721741,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.7982466220855713,0.2457169741392135,0.2337557822465896,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7516521215438843,0.2048707157373428,0.9272620677947998,286.0378112792969,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.47857666015625,286.0386962890625,1.0,0.4558572173118591,1.0,1.0,0.0,1.0,-2.4086272716522217,2.40862250328064,4.65785296910326e-06,1.8566415309906008,0.9040959477424622,0.9040959477424622,0.0,95.00336456298828,112.0,21959.8046875,-0.0,1187.64306640625,1.0,283.1499938964844,285.252197265625,290.8486022949219,292.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,16742.1875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828821897506714,1.0,0.0,0.0,2.496753692626953,2.496764898300171,4.1595347965994733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.49609375,0.0,490.1979675292969,1895.4371337890625,0.0,1478.3699951171875,0.6227540969848633,1.0,0.0,3.0,1.0,0.0
12301620,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8941328525543213,0.35764279961586,0.3220740258693695,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8386010527610779,0.2942455410957336,0.2794985473155975,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8973031044006348,0.3609508872032165,0.2530959248542785,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7950499653816223,0.2489595264196396,0.2369775921106338,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7482648491859436,0.2070391029119491,0.937778115272522,286.0368347167969,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4716491699219,286.03717041015625,1.0,0.4622720777988434,1.0,1.0,0.0,1.0,-2.436227321624756,2.436222553253174,4.7653097681177314e-06,1.87805449962616,0.9185708165168762,0.9185708165168762,0.0,98.84300994873048,115.0,22413.568359375,-0.0,1235.8427734375,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17228.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689225435256958,1.0,0.0,0.0,2.574575185775757,2.574587106704712,4.4228733031559386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.9287109375,0.0,534.4506225585938,1895.4371337890625,0.0,1526.7816162109375,0.6413244009017944,1.0,0.0,3.0,1.0,0.0
12301680,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8941328525543213,0.35764279961586,0.3220740258693695,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8386010527610779,0.2942455410957336,0.2794985473155975,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8973031044006348,0.3609508872032165,0.2530959248542785,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7950499653816223,0.2489595264196396,0.2369775921106338,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7482648491859436,0.2070391029119491,0.937778115272522,286.0368347167969,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4716491699219,286.03717041015625,1.0,0.4622720777988434,1.0,1.0,0.0,1.0,-2.436227321624756,2.436222553253174,4.7653097681177314e-06,1.87805449962616,0.9185708165168762,0.9185708165168762,0.0,98.84300994873048,115.0,22413.568359375,-0.0,1235.8427734375,1.0,283.1499938964844,285.2319030761719,290.8854064941406,292.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17228.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689225435256958,1.0,0.0,0.0,2.574575185775757,2.574587106704712,4.4228733031559386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.9287109375,0.0,534.4506225585938,1895.4371337890625,0.0,1526.7816162109375,0.6413244009017944,1.0,0.0,3.0,1.0,0.0
12301740,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8901357650756836,0.3613844215869903,0.3255728483200073,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8357445001602173,0.2979579567909241,0.2831474244594574,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8918975591659546,0.3630814850330353,0.2546869218349457,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7920218706130981,0.2520175576210022,0.2400164157152176,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7450145483016968,0.2090040296316146,0.9473348259925842,286.0282592773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4636535644531,286.0282897949219,1.0,0.4683215916156769,1.0,1.0,0.0,1.0,-2.461859703063965,2.461854934692383,4.866217295784736e-06,1.897928237915039,0.932875633239746,0.932875633239746,0.0,102.5919418334961,118.0,22878.755859375,-0.0,1282.2711181640625,1.0,283.1499938964844,285.2026062011719,290.9263610839844,292.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,17933.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957949995994568,1.0,0.0,0.0,2.66620135307312,2.6662139892578125,4.743285160202504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.94482421875,0.0,590.5969848632812,1895.4371337890625,0.0,1577.72705078125,0.6632659435272217,1.0,0.0,3.0,1.0,0.0
12301800,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8901357650756836,0.3613844215869903,0.3255728483200073,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8357445001602173,0.2979579567909241,0.2831474244594574,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8918975591659546,0.3630814850330353,0.2546869218349457,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7920218706130981,0.2520175576210022,0.2400164157152176,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7450145483016968,0.2090040296316146,0.9473348259925842,286.0282592773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4636535644531,286.0282897949219,1.0,0.4683215916156769,1.0,1.0,0.0,1.0,-2.461859703063965,2.461854934692383,4.866217295784736e-06,1.897928237915039,0.932875633239746,0.932875633239746,0.0,102.5919418334961,118.0,22878.755859375,-0.0,1282.2711181640625,1.0,283.1499938964844,285.2026062011719,290.9263610839844,292.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,17933.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957949995994568,1.0,0.0,0.0,2.66620135307312,2.6662139892578125,4.743285160202504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.94482421875,0.0,590.5969848632812,1895.4371337890625,0.0,1577.72705078125,0.6632659435272217,1.0,0.0,3.0,1.0,0.0
12301860,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8864002823829651,0.3649341762065887,0.328890323638916,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8331131339073181,0.3015292584896087,0.2866540253162384,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8868433237075806,0.3650767803192138,0.2561773657798767,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7891830205917358,0.2549225389957428,0.242901474237442,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7419233918190002,0.2108005285263061,0.956089437007904,286.01617431640625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4550170898437,286.0160827636719,1.0,0.4740507900714874,1.0,1.0,0.0,1.0,-2.48583459854126,2.485829591751098,4.961568265571259e-06,1.9165079593658447,0.9469931125640868,0.9469931125640868,0.0,106.24842834472656,121.0,23348.40625,-0.0,1327.134521484375,1.0,283.1499938964844,285.1692199707031,290.9698181152344,292.51043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024976015090942,1.0,0.0,0.0,2.766202926635742,2.766216516494751,5.105772515889839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.89501953125,0.0,656.6470336914062,1895.4371337890625,0.0,1630.519287109375,0.6872540712356567,1.0,0.0,3.0,1.0,0.0
12301920,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8864002823829651,0.3649341762065887,0.328890323638916,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8331131339073181,0.3015292584896087,0.2866540253162384,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.8868433237075806,0.3650767803192138,0.2561773657798767,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7891830205917358,0.2549225389957428,0.242901474237442,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7419233918190002,0.2108005285263061,0.956089437007904,286.01617431640625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4550170898437,286.0160827636719,1.0,0.4740507900714874,1.0,1.0,0.0,1.0,-2.48583459854126,2.485829591751098,4.961568265571259e-06,1.9165079593658447,0.9469931125640868,0.9469931125640868,0.0,106.24842834472656,121.0,23348.40625,-0.0,1327.134521484375,1.0,283.1499938964844,285.1692199707031,290.9698181152344,292.51043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024976015090942,1.0,0.0,0.0,2.766202926635742,2.766216516494751,5.105772515889839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.89501953125,0.0,656.6470336914062,1895.4371337890625,0.0,1630.519287109375,0.6872540712356567,1.0,0.0,3.0,1.0,0.0
12301980,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8829292058944702,0.3683239817619324,0.332055926322937,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8307058215141296,0.3049874305725097,0.2900453507900238,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8821373581886292,0.3669655621051788,0.2575873136520386,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.786544919013977,0.2577025592327118,0.2456600368022918,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7390024662017822,0.2124591469764709,0.9641836285591124,286.0032043457031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461364746094,286.00311279296875,1.0,0.4795041978359222,1.0,1.0,0.0,1.0,-2.50844669342041,2.508441686630249,5.0523626669019e-06,1.934028387069702,0.9609300494194032,0.9609300494194032,0.0,109.814208984375,124.0,23818.396484375,0.0,1370.6744384765625,1.0,283.1499938964844,285.1347961425781,291.01513671875,292.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,19743.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091845870018005,1.0,0.0,0.0,2.870849132537842,2.870863676071167,5.499384769791504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.4638671875,0.0,731.1303100585938,1895.4371337890625,0.0,1683.9765625,0.7123801708221436,1.0,0.0,3.0,1.0,0.0
12302040,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8829292058944702,0.3683239817619324,0.332055926322937,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8307058215141296,0.3049874305725097,0.2900453507900238,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8821373581886292,0.3669655621051788,0.2575873136520386,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.786544919013977,0.2577025592327118,0.2456600368022918,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7390024662017822,0.2124591469764709,0.9641836285591124,286.0032043457031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461364746094,286.00311279296875,1.0,0.4795041978359222,1.0,1.0,0.0,1.0,-2.50844669342041,2.508441686630249,5.0523626669019e-06,1.934028387069702,0.9609300494194032,0.9609300494194032,0.0,109.814208984375,124.0,23818.396484375,0.0,1370.6744384765625,1.0,283.1499938964844,285.1347961425781,291.01513671875,292.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,19743.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091845870018005,1.0,0.0,0.0,2.870849132537842,2.870863676071167,5.499384769791504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.4638671875,0.0,731.1303100585938,1895.4371337890625,0.0,1683.9765625,0.7123801708221436,1.0,0.0,3.0,1.0,0.0
12302100,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8812959790229797,0.3699667751789093,0.3335919082164764,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8295878171920776,0.3066814839839935,0.2917065322399139,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8799164295196533,0.3678777515888214,0.2582692801952362,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.785305917263031,0.259053111076355,0.2470004111528396,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376098036766052,0.2132448852062225,0.9680256247520448,285.99432373046875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4416809082031,285.99383544921875,1.0,0.4821409583091736,1.0,1.0,0.0,1.0,-2.519334316253662,2.519329071044922,5.096381300973008e-06,1.94246518611908,0.9678038954734802,0.9678038954734802,0.0,111.56331634521484,124.0,24065.189453125,0.0,1392.0328369140625,1.0,283.1499938964844,285.1139221191406,291.0386962890625,292.6218566894531,293.1499938964844,293.1499938964844,283.1499938964844,20362.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125113010406494,1.0,0.0,0.0,2.9322218894958496,2.932236909866333,5.737028914154507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.53369140625,0.0,777.6246337890625,1895.4371337890625,0.0,1710.8541259765625,0.7243735790252686,1.0,0.0,3.0,1.0,0.0
12302160,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8797092437744141,0.3715786039829254,0.3350936472415924,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8285097479820251,0.3083552122116089,0.2933442890644073,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8777623772621155,0.3687718212604522,0.2589345574378967,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7841037511825562,0.260380357503891,0.2483149766921997,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7362480163574219,0.2140047699213028,0.9717355370521544,285.9908752441406,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.437255859375,285.9908142089844,1.0,0.4847225546836853,1.0,1.0,0.0,1.0,-2.529942989349365,2.529937744140625,5.139461791259237e-06,1.950686931610108,0.974707007408142,0.974707007408142,0.0,113.29598236083984,127.0,24286.283203125,0.0,1413.1280517578125,1.0,283.1499938964844,285.10113525390625,291.06207275390625,292.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,20769.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157503366470337,1.0,0.0,0.0,2.977568864822388,2.97758412361145,5.915846941206837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.51220703125,0.0,812.8712768554688,1895.4371337890625,0.0,1737.19921875,0.7380193471908569,1.0,0.0,3.0,1.0,0.0
12302220,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8767109513282776,0.374715507030487,0.3380203545093536,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8264999389648438,0.3116495311260223,0.2965680658817291,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8736857771873474,0.3705129027366638,0.2602320909500122,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7818405032157898,0.2629730999469757,0.2508838176727295,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7336426377296448,0.2154564708471298,0.9788374304771424,285.98004150390625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285583496094,285.98004150390625,1.0,0.4897419214248657,1.0,1.0,0.0,1.0,-2.5505120754241943,2.550506830215454,5.223535026743775e-06,1.966638207435608,0.9883487820625304,0.9883487820625304,0.0,116.70562744140624,130.0,24750.818359375,0.0,1454.7069091796875,1.0,283.1499938964844,285.0692749023437,291.1105041503906,292.734375,293.1499938964844,293.1499938964844,283.1499938964844,21842.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221517562866211,1.0,0.0,0.0,3.0846757888793945,3.0846922397613525,6.349102932290407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.99169921875,0.0,900.9536743164062,1895.4371337890625,0.0,1789.76171875,0.763762891292572,1.0,0.0,3.0,1.0,0.0
12302280,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8767109513282776,0.374715507030487,0.3380203545093536,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8264999389648438,0.3116495311260223,0.2965680658817291,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.8736857771873474,0.3705129027366638,0.2602320909500122,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7818405032157898,0.2629730999469757,0.2508838176727295,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7336426377296448,0.2154564708471298,0.9788374304771424,285.98004150390625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285583496094,285.98004150390625,1.0,0.4897419214248657,1.0,1.0,0.0,1.0,-2.5505120754241943,2.550506830215454,5.223535026743775e-06,1.966638207435608,0.9883487820625304,0.9883487820625304,0.0,116.70562744140624,130.0,24750.818359375,0.0,1454.7069091796875,1.0,283.1499938964844,285.0692749023437,291.1105041503906,292.734375,293.1499938964844,293.1499938964844,283.1499938964844,21842.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221517562866211,1.0,0.0,0.0,3.0846757888793945,3.0846922397613525,6.349102932290407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.99169921875,0.0,900.9536743164062,1895.4371337890625,0.0,1789.76171875,0.763762891292572,1.0,0.0,3.0,1.0,0.0
12302340,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8739066123962402,0.3777474164962768,0.340849220752716,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.824653148651123,0.3148829936981201,0.2997300922870636,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8698763251304626,0.3722016811370849,0.2614901959896087,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7797359824180603,0.2654937505722046,0.2533801794052124,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7311681509017944,0.2168286740779876,0.9855608940124512,285.9710693359375,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42010498046875,285.9711303710937,1.0,0.494591623544693,1.0,1.0,0.0,1.0,-2.570300579071045,2.5702953338623047,5.3051144277560525e-06,1.982006311416626,1.0,1.0,0.0,120.0543975830078,133.0,25210.478515625,0.0,1495.5859375,1.0,283.1499938964844,285.0396423339844,291.16021728515625,292.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,22960.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283793687820435,1.0,0.0,0.0,3.1908419132232666,3.190859317779541,6.793661100346071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.73046875,0.0,994.5279541015624,1895.4371337890625,0.0,1841.50732421875,0.7892829775810242,1.0,0.0,3.0,1.0,0.0
12302400,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8739066123962402,0.3777474164962768,0.340849220752716,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.824653148651123,0.3148829936981201,0.2997300922870636,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.8698763251304626,0.3722016811370849,0.2614901959896087,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7797359824180603,0.2654937505722046,0.2533801794052124,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7311681509017944,0.2168286740779876,0.9855608940124512,285.9710693359375,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42010498046875,285.9711303710937,1.0,0.494591623544693,1.0,1.0,0.0,1.0,-2.570300579071045,2.5702953338623047,5.3051144277560525e-06,1.982006311416626,1.0,1.0,0.0,120.0543975830078,133.0,25210.478515625,0.0,1495.5859375,1.0,283.1499938964844,285.0396423339844,291.16021728515625,292.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,22960.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283793687820435,1.0,0.0,0.0,3.1908419132232666,3.190859317779541,6.793661100346071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.73046875,0.0,994.5279541015624,1895.4371337890625,0.0,1841.50732421875,0.7892829775810242,1.0,0.0,3.0,1.0,0.0
12302460,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.8717885613441467,0.3801071345806122,0.3430503308773041,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8232811689376831,0.3174344897270202,0.3022232949733734,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.8670046329498291,0.3735243380069732,0.2624745965003967,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.7781566977500916,0.2674668431282043,0.2553331553936004,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.7292728424072266,0.2178782820701599,0.9907086491584778,285.9660949707031,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41363525390625,285.9663391113281,1.0,0.4983661472797394,1.0,1.0,0.0,1.0,-2.58565640449524,2.58565092086792,5.368895926949335e-06,1.9939504861831665,1.0,1.0,0.0,122.69566345214844,133.0,25571.06640625,0.0,1527.890869140625,1.0,283.1499938964844,285.0188903808594,291.2006530761719,292.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,24129.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332200407981873,1.0,0.0,0.0,3.271879196166992,3.271897554397583,7.143117954910849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.96533203125,0.0,1072.158203125,1895.4371337890625,0.0,1882.1268310546875,0.8061265349388123,1.0,0.0,3.0,1.0,0.0
