time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302520,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8712767362594604,0.3806927502155304,0.3435932993888855,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8229529857635498,0.318070501089096,0.3028425276279449,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8663110136985779,0.3738550245761871,0.2627184987068176,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7777766585350037,0.267956793308258,0.255816251039505,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.7288108468055725,0.2181364148855209,0.991968035697937,285.9670104980469,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120788574219,285.9673767089844,1.0,0.4992967844009399,1.0,1.0,0.0,1.0,-2.589439630508423,2.5894341468811035,5.38467293154099e-06,1.9968950748443604,1.0,1.0,0.0,123.35077667236328,136.0,25654.0,0.0,1535.9228515625,1.0,283.1499938964844,285.0165710449219,291.2105712890625,292.8884582519531,293.1499938964844,293.1499938964844,283.1499938964844,24340.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343786358833313,1.0,0.0,0.0,3.2861785888671875,3.2861971855163574,7.205690621958638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76220703125,0.0,1086.277099609375,1895.4371337890625,0.0,1891.8990478515625,0.8125448822975159,1.0,0.0,3.0,1.0,0.0
12302580,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8688353300094604,0.3835756182670593,0.3462764024734497,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.8214107751846313,0.321231484413147,0.3059246242046356,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8629984855651855,0.3754959404468536,0.2639339864253998,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7759767770767212,0.2703807950019836,0.2582102119922638,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7265814542770386,0.2193982005119323,0.9981440901756288,285.96759033203125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.9681091308594,1.0,0.5038837194442749,1.0,1.0,0.0,1.0,-2.6081254482269287,2.6081199645996094,5.462955869006692e-06,2.0114479064941406,1.0,1.0,0.0,126.59356689453124,139.0,26088.3984375,0.0,1575.9376220703125,1.0,283.1499938964844,284.9989929199219,291.2613830566406,292.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,25644.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401044368743896,1.0,0.0,0.0,3.373047113418579,3.373066663742065,7.591684152430389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.81494140625,0.0,1174.7203369140625,1895.4371337890625,0.0,1940.470458984375,0.8338066339492798,1.0,0.0,3.0,1.0,0.0
12302640,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8688353300094604,0.3835756182670593,0.3462764024734497,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.8214107751846313,0.321231484413147,0.3059246242046356,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96759033203125,0.8629984855651855,0.3754959404468536,0.2639339864253998,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7759767770767212,0.2703807950019836,0.2582102119922638,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7265814542770386,0.2193982005119323,0.9981440901756288,285.96759033203125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.9681091308594,1.0,0.5038837194442749,1.0,1.0,0.0,1.0,-2.6081254482269287,2.6081199645996094,5.462955869006692e-06,2.0114479064941406,1.0,1.0,0.0,126.59356689453124,139.0,26088.3984375,0.0,1575.9376220703125,1.0,283.1499938964844,284.9989929199219,291.2613830566406,292.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,25644.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401044368743896,1.0,0.0,0.0,3.373047113418579,3.373066663742065,7.591684152430389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.81494140625,0.0,1174.7203369140625,1895.4371337890625,0.0,1940.470458984375,0.8338066339492798,1.0,0.0,3.0,1.0,0.0
12302700,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8676801919937134,0.384993314743042,0.3475987911224365,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8206953406333923,0.3228034079074859,0.3074580729007721,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8614311218261719,0.3763125538825989,0.2645400166511535,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.775133490562439,0.2715798616409302,0.2593952119350433,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7255116701126099,0.2200141698122024,1.001164436340332,285.9668884277344,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010925292969,285.9671936035156,1.0,0.5061399340629578,1.0,1.0,0.0,1.0,-2.6173386573791504,2.617333173751831,5.5017630984366406e-06,2.0186240673065186,1.0,1.0,0.0,128.19715881347656,139.0,26313.076171875,0.0,1595.8797607421875,1.0,283.1499938964844,284.98846435546875,291.2872009277344,293.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,26396.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742903470993042,1.0,0.0,0.0,3.4221339225769043,3.422153949737549,7.814249443072185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.759765625,0.0,1226.7562255859375,1895.4371337890625,0.0,1964.37744140625,0.8430314660072327,1.0,0.0,3.0,1.0,0.0
12302760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8665484189987183,0.3863956332206726,0.3489028513431549,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8200010061264038,0.3243699073791504,0.308983713388443,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8599035739898682,0.3771267235279083,0.2651416957378387,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.7743116617202759,0.2727707028388977,0.2605701088905334,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.7244576811790466,0.220620647072792,1.0041331052780151,285.9710998535156,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976745605469,285.9717102050781,1.0,0.5083727836608887,1.0,1.0,0.0,1.0,-2.62644100189209,2.6264355182647705,5.5402306315954775e-06,2.025709867477417,1.0,1.0,0.0,129.79530334472656,142.0,26515.53515625,0.0,1615.7694091796875,1.0,283.1499938964844,284.9850769042969,291.3126220703125,293.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,26888.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456149458885193,1.0,0.0,0.0,3.453904151916504,3.453924655914306,7.960014727359521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.85498046875,0.0,1261.2413330078125,1895.4371337890625,0.0,1987.6361083984373,0.8536181449890137,1.0,0.0,3.0,1.0,0.0
12302820,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8643720746040344,0.3891481161117553,0.351468950510025,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.8186882734298706,0.3274843692779541,0.3120196759700775,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.856980562210083,0.3787434995174408,0.2663397192955017,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7727459073066711,0.2751263678073883,0.2628969252109527,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7224076390266418,0.2218049615621566,1.0099470615386963,285.97662353515625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3911437988281,285.977294921875,1.0,0.5127765536308289,1.0,1.0,0.0,1.0,-2.644394636154175,2.6443891525268555,5.61647766517126e-06,2.0396764278411865,1.0,1.0,0.0,132.9713592529297,145.0,26936.24609375,0.0,1655.4732666015625,1.0,283.1499938964844,284.9737548828125,291.36395263671875,293.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,28090.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509708404541016,1.0,0.0,0.0,3.530266523361206,3.530287981033325,8.315881814269233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82421875,0.0,1346.7591552734375,1895.4371337890625,0.0,2033.8564453125,0.8723441958427429,1.0,0.0,3.0,1.0,0.0
12302880,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8643720746040344,0.3891481161117553,0.351468950510025,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.8186882734298706,0.3274843692779541,0.3120196759700775,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.856980562210083,0.3787434995174408,0.2663397192955017,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7727459073066711,0.2751263678073883,0.2628969252109527,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7224076390266418,0.2218049615621566,1.0099470615386963,285.97662353515625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3911437988281,285.977294921875,1.0,0.5127765536308289,1.0,1.0,0.0,1.0,-2.644394636154175,2.6443891525268555,5.61647766517126e-06,2.0396764278411865,1.0,1.0,0.0,132.9713592529297,145.0,26936.24609375,0.0,1655.4732666015625,1.0,283.1499938964844,284.9737548828125,291.36395263671875,293.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,28090.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509708404541016,1.0,0.0,0.0,3.530266523361206,3.530287981033325,8.315881814269233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82421875,0.0,1346.7591552734375,1895.4371337890625,0.0,2033.8564453125,0.8723441958427429,1.0,0.0,3.0,1.0,0.0
12302940,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8622783422470093,0.3918291926383972,0.3539719879627228,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8174492716789246,0.3305727839469909,0.3150312900543213,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8541988730430603,0.3803425431251526,0.2675259709358215,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7712563872337341,0.2774467170238495,0.2651905119419098,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7204084992408752,0.2229510247707367,1.0155892372131348,285.98345947265625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38494873046875,285.9841613769531,1.0,0.5171023011207581,1.0,1.0,0.0,1.0,-2.661983251571656,2.661977529525757,5.69169242226053e-06,2.053364992141724,1.0,1.0,0.0,136.1319580078125,148.0,27350.341796875,0.0,1695.0672607421875,1.0,283.1499938964844,284.9642333984375,291.41485595703125,293.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,29264.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562069892883301,1.0,0.0,0.0,3.603224277496338,3.603246688842773,8.663151334076247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.5478515625,0.0,1431.9947509765625,1895.4371337890625,0.0,2079.38720703125,0.8902465105056763,1.0,0.0,3.0,1.0,0.0
12303000,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8622783422470093,0.3918291926383972,0.3539719879627228,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8174492716789246,0.3305727839469909,0.3150312900543213,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8541988730430603,0.3803425431251526,0.2675259709358215,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7712563872337341,0.2774467170238495,0.2651905119419098,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7204084992408752,0.2229510247707367,1.0155892372131348,285.98345947265625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38494873046875,285.9841613769531,1.0,0.5171023011207581,1.0,1.0,0.0,1.0,-2.661983251571656,2.661977529525757,5.69169242226053e-06,2.053364992141724,1.0,1.0,0.0,136.1319580078125,148.0,27350.341796875,0.0,1695.0672607421875,1.0,283.1499938964844,284.9642333984375,291.41485595703125,293.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,29264.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562069892883301,1.0,0.0,0.0,3.603224277496338,3.603246688842773,8.663151334076247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.5478515625,0.0,1431.9947509765625,1895.4371337890625,0.0,2079.38720703125,0.8902465105056763,1.0,0.0,3.0,1.0,0.0
12303060,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8602443933486938,0.394434779882431,0.3564085066318512,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8162645101547241,0.3336324393749237,0.3180163502693176,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8515332937240601,0.3819198906421661,0.2686978578567505,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7698237895965576,0.279729962348938,0.2674494683742523,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7184404134750366,0.224057912826538,1.0210572481155396,285.9910888671875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.9917907714844,1.0,0.5213540196418762,1.0,1.0,0.0,1.0,-2.679192066192627,2.6791863441467285,5.765780770161655e-06,2.0667648315429688,1.0,1.0,0.0,139.2843780517578,151.0,27757.314453125,0.0,1734.5400390625,1.0,283.1499938964844,284.9559326171875,291.4649353027344,293.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,30417.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613383531570435,1.0,0.0,0.0,3.6735198497772217,3.6735432147979736,9.004468779494346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8623046875,0.0,1517.4515380859375,1895.4371337890625,0.0,2124.32177734375,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12303120,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.8602443933486938,0.394434779882431,0.3564085066318512,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8162645101547241,0.3336324393749237,0.3180163502693176,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8515332937240601,0.3819198906421661,0.2686978578567505,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7698237895965576,0.279729962348938,0.2674494683742523,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7184404134750366,0.224057912826538,1.0210572481155396,285.9910888671875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.9917907714844,1.0,0.5213540196418762,1.0,1.0,0.0,1.0,-2.679192066192627,2.6791863441467285,5.765780770161655e-06,2.0667648315429688,1.0,1.0,0.0,139.2843780517578,151.0,27757.314453125,0.0,1734.5400390625,1.0,283.1499938964844,284.9559326171875,291.4649353027344,293.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,30417.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613383531570435,1.0,0.0,0.0,3.6735198497772217,3.6735432147979736,9.004468779494346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8623046875,0.0,1517.4515380859375,1895.4371337890625,0.0,2124.32177734375,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12303180,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8582530617713928,0.3969594836235046,0.358774334192276,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8151191473007202,0.336659699678421,0.3209719955921173,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8489649295806885,0.3834715783596039,0.2698527872562408,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7684341073036194,0.2819740176200866,0.2696722447872162,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7164875864982605,0.2251246869564056,1.0263478755950928,285.9991149902344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,285.99981689453125,1.0,0.525533139705658,1.0,1.0,0.0,1.0,-2.6960041522979736,2.695998430252075,5.838636297994526e-06,2.0798614025115967,1.0,1.0,0.0,142.43328857421875,139.0,28156.28515625,0.0,1773.8643798828125,1.0,283.1499938964844,284.948486328125,291.513671875,293.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,31556.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663674354553223,1.0,0.0,0.0,3.741668224334717,3.741692543029785,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.59033203125,0.0,1603.4801025390625,1895.4371337890625,0.0,2168.649658203125,0.9242389798164368,1.0,0.0,3.0,1.0,0.0
12303240,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8582530617713928,0.3969594836235046,0.358774334192276,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8151191473007202,0.336659699678421,0.3209719955921173,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8489649295806885,0.3834715783596039,0.2698527872562408,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7684341073036194,0.2819740176200866,0.2696722447872162,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7164875864982605,0.2251246869564056,1.0263478755950928,285.9991149902344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,285.99981689453125,1.0,0.525533139705658,1.0,1.0,0.0,1.0,-2.6960041522979736,2.695998430252075,5.838636297994526e-06,2.0798614025115967,1.0,1.0,0.0,142.43328857421875,139.0,28156.28515625,0.0,1773.8643798828125,1.0,283.1499938964844,284.948486328125,291.513671875,293.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,31556.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663674354553223,1.0,0.0,0.0,3.741668224334717,3.741692543029785,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.59033203125,0.0,1603.4801025390625,1895.4371337890625,0.0,2168.649658203125,0.9242389798164368,1.0,0.0,3.0,1.0,0.0
12303300,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8606568574905396,0.3981919288635254,0.3598448932170868,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8176578879356384,0.3381611108779907,0.3223477005958557,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.8509872555732727,0.3842381834983825,0.270357072353363,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.770824134349823,0.2830819487571716,0.2706792652606964,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7182387113571167,0.2256442755460739,1.028497576713562,286.0008544921875,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3704833984375,286.00128173828125,1.0,0.5256630778312683,1.0,1.0,0.0,1.0,-2.703346014022827,2.7033400535583496,5.870665972906863e-06,2.0856142044067383,1.0,1.0,0.0,141.66299438476562,139.0,28354.412109375,0.0,1781.2874755859375,1.0,283.1499938964844,284.9417724609375,291.5376281738281,293.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,32255.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688577175140381,1.0,0.0,0.0,3.782934665679932,3.782959222793579,9.54884740167472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.17431640625,0.0,1657.12109375,1895.4371337890625,0.0,2190.701171875,0.9315627217292786,1.0,0.0,3.0,1.0,0.0
12303360,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8651167750358582,0.3994146883487701,0.3608496487140655,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8220020532608032,0.3396620452404022,0.3236652314662933,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.855004072189331,0.3850071728229522,0.2708196640014648,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.7750805616378784,0.2841886878013611,0.27162766456604,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.7215657830238342,0.2261635065078735,1.030373215675354,286.0059814453125,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3678283691406,286.0065612792969,1.0,0.5250377058982849,1.0,1.0,0.0,1.0,-2.7100870609283447,2.7100813388824463,5.900118139834376e-06,2.0908801555633545,1.0,1.0,0.0,139.54547119140625,127.0,28527.029296875,0.0,1781.6158447265625,1.0,283.1499938964844,284.94049072265625,291.5604858398437,293.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,32685.470703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712535262107849,1.0,0.0,0.0,3.808038711547852,3.808063745498657,9.676002719061216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.5078125,0.0,1690.331298828125,1895.4371337890625,0.0,2211.97802734375,0.9405416250228882,1.0,0.0,3.0,1.0,0.0
12303420,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8787230849266052,0.401824802160263,0.3627400398254394,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8346163034439087,0.3426632881164551,0.3262039721012115,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8676071166992188,0.3865509331226349,0.271679162979126,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7878075838088989,0.2864013910293579,0.2734269797801971,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.7315395474433899,0.2272066473960876,1.0336809158325195,286.0116882324219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0122375488281,1.0,0.522091269493103,1.0,1.0,0.0,1.0,-2.722581148147583,2.722575187683105,5.954900643700967e-06,2.100640296936035,1.0,1.0,0.0,132.8099822998047,115.0,28876.30859375,0.0,1769.16064453125,1.0,283.1499938964844,284.9320983886719,291.6046447753906,293.481201171875,293.1499938964844,293.1499938964844,283.04998779296875,33807.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758657932281494,1.0,0.0,0.0,3.8728628158569336,3.872888565063477,1.0008234312408604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.7734375,0.0,1778.1326904296875,1895.4371337890625,0.0,2253.101806640625,0.9554672837257384,1.0,0.0,3.0,1.0,0.0
12303480,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8787230849266052,0.401824802160263,0.3627400398254394,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8346163034439087,0.3426632881164551,0.3262039721012115,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8676071166992188,0.3865509331226349,0.271679162979126,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7878075838088989,0.2864013910293579,0.2734269797801971,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.7315395474433899,0.2272066473960876,1.0336809158325195,286.0116882324219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0122375488281,1.0,0.522091269493103,1.0,1.0,0.0,1.0,-2.722581148147583,2.722575187683105,5.954900643700967e-06,2.100640296936035,1.0,1.0,0.0,132.8099822998047,115.0,28876.30859375,0.0,1769.16064453125,1.0,283.1499938964844,284.9320983886719,291.6046447753906,293.481201171875,293.1499938964844,293.1499938964844,283.04998779296875,33807.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758657932281494,1.0,0.0,0.0,3.8728628158569336,3.872888565063477,1.0008234312408604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.7734375,0.0,1778.1326904296875,1895.4371337890625,0.0,2253.101806640625,0.9554672837257384,1.0,0.0,3.0,1.0,0.0
12303540,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8974331617355347,0.4037749767303467,0.3642715215682983,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8518425822257996,0.3454044163227081,0.3285082280635834,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8853411674499512,0.3877664804458618,0.2723363041877746,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8050498962402344,0.2883907854557037,0.2750152051448822,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.7452653646469116,0.228071928024292,1.0361363887786863,285.9435119628906,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.9434814453125,1.0,0.51760333776474,1.0,1.0,0.0,1.0,-2.732843399047852,2.732837438583374,6.000175289955223e-06,2.108698844909668,1.0,1.0,0.0,124.1027374267578,103.0,29404.6484375,0.0,1744.0302734375,1.0,283.05206298828125,284.8428955078125,291.6640319824219,293.5865173339844,293.1499938964844,293.1499938964844,282.75,34748.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852600812911987,1.0,0.0,0.0,3.926367282867432,3.926393747329712,1.0286677252224765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.02490234375,0.0,1852.851806640625,1895.4371337890625,0.0,2337.493408203125,0.96652752161026,1.0,0.0,3.0,1.0,0.0
12303600,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8974331617355347,0.4037749767303467,0.3642715215682983,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8518425822257996,0.3454044163227081,0.3285082280635834,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.8853411674499512,0.3877664804458618,0.2723363041877746,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8050498962402344,0.2883907854557037,0.2750152051448822,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.7452653646469116,0.228071928024292,1.0361363887786863,285.9435119628906,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.9434814453125,1.0,0.51760333776474,1.0,1.0,0.0,1.0,-2.732843399047852,2.732837438583374,6.000175289955223e-06,2.108698844909668,1.0,1.0,0.0,124.1027374267578,103.0,29404.6484375,0.0,1744.0302734375,1.0,283.05206298828125,284.8428955078125,291.6640319824219,293.5865173339844,293.1499938964844,293.1499938964844,282.75,34748.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852600812911987,1.0,0.0,0.0,3.926367282867432,3.926393747329712,1.0286677252224765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.02490234375,0.0,1852.851806640625,1895.4371337890625,0.0,2337.493408203125,0.96652752161026,1.0,0.0,3.0,1.0,0.0
12303660,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.9175246357917786,0.4044347107410431,0.3648735880851745,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.8701184988021851,0.3471380174160003,0.3300343453884125,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.9038109183311462,0.3879811465740204,0.2724510133266449,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.8216930031776428,0.2895510494709015,0.2759745419025421,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7598515152931213,0.228335902094841,1.0365445613861084,285.7287292480469,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3399658203125,285.7265930175781,1.0,0.5126442909240723,1.0,1.0,0.0,1.0,-2.737190008163452,2.7371840476989746,6.019618467689725e-06,2.112213134765625,1.0,1.0,0.0,115.85252380371094,103.0,30261.375,0.0,1712.02978515625,1.0,282.7596740722656,284.5938415527344,291.7405700683594,293.7531433105469,293.1499938964844,293.1499938964844,282.75,35204.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029687404632568,1.0,0.0,0.0,3.952064037322998,3.952090978622437,1.0421764500279096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.78173828125,0.0,1889.4696044921875,1895.4371337890625,0.0,2498.5986328125,0.9726412296295166,1.0,0.0,3.0,1.0,0.0
12303720,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9205751419067384,0.4044950902462005,0.3648735880851745,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.872774600982666,0.3473455011844635,0.3301836252212524,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9065212607383728,0.3879773318767547,0.2724123299121856,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8239738941192627,0.2896819412708282,0.2760535180568695,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.7619724869728088,0.2283456027507782,1.0363876819610596,285.7241516113281,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3377380371094,285.7229919433594,1.0,0.5118915438652039,1.0,1.0,0.0,1.0,-2.737229585647583,2.737223625183105,6.019812644808553e-06,2.112253427505493,1.0,1.0,0.0,114.7222900390625,91.0,30286.359375,0.0,1706.813720703125,1.0,282.7560119628906,284.5888671875,291.7362365722656,293.74371337890625,293.1499938964844,293.1499938964844,282.45001220703125,35252.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038870096206665,1.0,0.0,0.0,3.954747438430786,3.9547743797302246,1.0435920785312192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.2294921875,0.0,1893.321044921875,1895.4371337890625,0.0,2507.0166015625,0.973279595375061,1.0,0.0,3.0,1.0,0.0
12303780,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9486653208732604,0.4042761921882629,0.3644949793815613,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.8975488543510437,0.3485656380653381,0.331103503704071,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9335925579071044,0.3873348832130432,0.2718139588832855,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.8450016379356384,0.2903217673301697,0.2764153480529785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7819082140922546,0.2280308902263641,1.0337865352630615,285.4962158203125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.49493408203125,1.0,0.5050243735313416,1.0,1.0,0.0,1.0,-2.7344753742218018,2.734469413757324,6.007932370266644e-06,2.11023497581482,1.0,1.0,0.0,105.07357788085938,79.0,31086.744140625,0.0,1657.7486572265625,1.0,282.4559631347656,284.3291931152344,291.7637023925781,293.8306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199076056480408,1.0,0.0,0.0,3.971661567687988,3.971688747406006,1.0525378684178577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.205078125,0.0,1917.7177734375,1895.4371337890625,0.0,2654.713134765625,0.9773030281066896,1.0,0.0,3.0,1.0,0.0
12303840,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9486653208732604,0.4042761921882629,0.3644949793815613,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.8975488543510437,0.3485656380653381,0.331103503704071,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9335925579071044,0.3873348832130432,0.2718139588832855,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.8450016379356384,0.2903217673301697,0.2764153480529785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7819082140922546,0.2280308902263641,1.0337865352630615,285.4962158203125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.49493408203125,1.0,0.5050243735313416,1.0,1.0,0.0,1.0,-2.7344753742218018,2.734469413757324,6.007932370266644e-06,2.11023497581482,1.0,1.0,0.0,105.07357788085938,79.0,31086.744140625,0.0,1657.7486572265625,1.0,282.4559631347656,284.3291931152344,291.7637023925781,293.8306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199076056480408,1.0,0.0,0.0,3.971661567687988,3.971688747406006,1.0525378684178577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.205078125,0.0,1917.7177734375,1895.4371337890625,0.0,2654.713134765625,0.9773030281066896,1.0,0.0,3.0,1.0,0.0
12303900,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9641532301902772,0.4040075838565826,0.3641575872898102,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9127759337425232,0.3490305244922638,0.3314124643802643,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.949648380279541,0.3868627846240997,0.2713970839977264,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.8578084111213684,0.2905063033103943,0.2764533460140228,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.7939274907112122,0.2277442663908004,1.0318278074264526,285.3379821777344,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3032531738281,285.32861328125,1.0,0.5012369155883789,1.0,1.0,0.0,1.0,-2.7316336631774902,2.7316277027130127,5.995514584355988e-06,2.108071565628052,1.0,1.0,0.0,100.03841400146484,79.0,31917.236328125,0.0,1630.1435546875,1.0,282.1932678222656,284.1278991699219,291.8029479980469,293.9694519042969,293.1499938964844,293.1499938964844,282.1499938964844,35656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293682932853699,1.0,0.0,0.0,3.977343797683716,3.977370977401733,1.0555517064858575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.38623046875,0.0,1925.96044921875,1895.4371337890625,0.0,2742.565673828125,0.9786545634269714,1.0,0.0,3.0,1.0,0.0
12303960,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9795580506324768,0.4036444127559662,0.3636316657066345,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9311309456825256,0.3494109213352203,0.3315796852111816,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9662292003631592,0.386305958032608,0.2708615660667419,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.8724061250686646,0.290611982345581,0.2763654291629791,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.8072539567947388,0.227382555603981,1.029341459274292,285.2920227050781,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2913818359375,285.2909851074219,1.0,0.4972260892391205,1.0,1.0,0.0,1.0,-2.727466583251953,2.727460622787476,5.977279670332791e-06,2.1048762798309326,1.0,1.0,0.0,94.96659088134766,82.0,32028.3671875,0.0,1600.515869140625,1.0,282.1557922363281,284.0805358886719,291.7839050292969,293.9063415527344,293.1499938964844,293.1499938964844,281.8500061035156,35735.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326750993728638,1.0,0.0,0.0,3.981725454330444,3.981752634048462,1.0578787623671817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.81103515625,0.0,1932.332763671875,1895.4371337890625,0.0,2773.362060546875,0.9796967506408693,1.0,0.0,3.0,1.0,0.0
12304020,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9929319620132446,0.4027450680732727,0.3627305626869201,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9499992728233336,0.3500300943851471,0.3320425748825073,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9808849692344666,0.3850741684436798,0.2699144780635834,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8877018690109253,0.2906932830810547,0.2763174772262573,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8196037411689758,0.226539745926857,1.0249570608139038,285.0939636230469,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.268798828125,285.0928649902344,1.0,0.4934227168560028,1.0,1.0,0.0,1.0,-2.7204742431640625,2.720468282699585,5.946667897660518e-06,2.099478244781494,1.0,1.0,0.0,90.2502212524414,85.0,32993.48828125,0.0,1568.599365234375,1.0,281.8558349609375,283.8354797363281,291.808349609375,293.9885559082031,293.1499938964844,293.1499938964844,281.54998779296875,35842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444063067436218,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.95556640625,0.0,1941.0557861328125,1895.4371337890625,0.0,2882.909912109375,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304080,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9929319620132446,0.4027450680732727,0.3627305626869201,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9499992728233336,0.3500300943851471,0.3320425748825073,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9808849692344666,0.3850741684436798,0.2699144780635834,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8877018690109253,0.2906932830810547,0.2763174772262573,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8196037411689758,0.226539745926857,1.0249570608139038,285.0939636230469,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.268798828125,285.0928649902344,1.0,0.4934227168560028,1.0,1.0,0.0,1.0,-2.7204742431640625,2.720468282699585,5.946667897660518e-06,2.099478244781494,1.0,1.0,0.0,90.2502212524414,85.0,32993.48828125,0.0,1568.599365234375,1.0,281.8558349609375,283.8354797363281,291.808349609375,293.9885559082031,293.1499938964844,293.1499938964844,281.54998779296875,35842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444063067436218,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.95556640625,0.0,1941.0557861328125,1895.4371337890625,0.0,2882.909912109375,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304140,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.995275616645813,0.4015103280544281,0.3616684079170227,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9546383023262024,0.35040283203125,0.3324130177497864,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9833229780197144,0.3836101591587066,0.2689100205898285,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8913064002990723,0.290552407503128,0.276198536157608,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8215927481651306,0.2255022823810577,1.0203460454940796,284.8973999023437,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2466735839844,284.89630126953125,1.0,0.4915966391563415,1.0,1.0,0.0,1.0,-2.71275281906128,2.7127468585968018,5.912987489864463e-06,2.0935328006744385,0.998758852481842,0.998758852481842,0.0,88.97291564941406,103.0,33992.62109375,0.0,1551.7174072265625,1.0,281.5558166503906,283.5939636230469,291.8330383300781,294.073486328125,293.1499938964844,293.1499938964844,281.25,35941.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855998158454895,1.0,0.0,0.0,3.990355730056762,3.99038314819336,1.062469550561218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.01708984375,0.0,1945.34228515625,1895.4371337890625,0.0,2991.479248046875,0.9817750453948976,1.0,0.0,3.0,1.0,0.0
12304200,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.995275616645813,0.4015103280544281,0.3616684079170227,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9546383023262024,0.35040283203125,0.3324130177497864,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9833229780197144,0.3836101591587066,0.2689100205898285,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8913064002990723,0.290552407503128,0.276198536157608,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8215927481651306,0.2255022823810577,1.0203460454940796,284.8973999023437,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2466735839844,284.89630126953125,1.0,0.4915966391563415,1.0,1.0,0.0,1.0,-2.71275281906128,2.7127468585968018,5.912987489864463e-06,2.0935328006744385,0.998758852481842,0.998758852481842,0.0,88.97291564941406,103.0,33992.62109375,0.0,1551.7174072265625,1.0,281.5558166503906,283.5939636230469,291.8330383300781,294.073486328125,293.1499938964844,293.1499938964844,281.25,35941.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855998158454895,1.0,0.0,0.0,3.990355730056762,3.99038314819336,1.062469550561218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.01708984375,0.0,1945.34228515625,1895.4371337890625,0.0,2991.479248046875,0.9817750453948976,1.0,0.0,3.0,1.0,0.0
12304260,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9729373455047609,0.3999529480934143,0.3606097996234894,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.927592635154724,0.3505443334579468,0.3328708708286285,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.9581685066223145,0.3819311261177063,0.2679814398288727,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8682268261909485,0.2902044355869293,0.2761894464492798,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8000278472900391,0.2242884635925293,1.016389012336731,284.7057800292969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2252197265625,284.7047119140625,1.0,0.4955682456493377,1.0,1.0,0.0,1.0,-2.7061469554901123,2.706141233444214,5.884172878722893e-06,2.088409900665283,0.993882954120636,0.993882954120636,0.0,95.46810913085938,121.0,35067.46484375,0.0,1572.353759765625,1.0,281.2558288574219,283.35992431640625,291.8565673828125,294.162841796875,293.1499938964844,293.1499938964844,280.95001220703125,36101.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681268095970154,1.0,0.0,0.0,3.98714017868042,3.9871675968170166,1.0607578815324814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6630859375,0.0,1942.427001953125,1895.4371337890625,0.0,3105.23876953125,0.9811386466026306,1.0,0.0,3.0,1.0,0.0
12304320,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9729373455047609,0.3999529480934143,0.3606097996234894,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.927592635154724,0.3505443334579468,0.3328708708286285,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.9581685066223145,0.3819311261177063,0.2679814398288727,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8682268261909485,0.2902044355869293,0.2761894464492798,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8000278472900391,0.2242884635925293,1.016389012336731,284.7057800292969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2252197265625,284.7047119140625,1.0,0.4955682456493377,1.0,1.0,0.0,1.0,-2.7061469554901123,2.706141233444214,5.884172878722893e-06,2.088409900665283,0.993882954120636,0.993882954120636,0.0,95.46810913085938,121.0,35067.46484375,0.0,1572.353759765625,1.0,281.2558288574219,283.35992431640625,291.8565673828125,294.162841796875,293.1499938964844,293.1499938964844,280.95001220703125,36101.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681268095970154,1.0,0.0,0.0,3.98714017868042,3.9871675968170166,1.0607578815324814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6630859375,0.0,1942.427001953125,1895.4371337890625,0.0,3105.23876953125,0.9811386466026306,1.0,0.0,3.0,1.0,0.0
12304380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.9338193535804749,0.3979683220386505,0.3593838214874267,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.8911693692207336,0.3504223227500915,0.3332837224006653,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.9173890352249146,0.3800080418586731,0.2670306265354156,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.8374931216239929,0.289619892835617,0.2761597335338592,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.7692595720291138,0.2228812724351883,1.012507081031799,284.5136108398437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2036437988281,284.5124816894531,1.0,0.5025888085365295,1.0,1.0,0.0,1.0,-2.699327230453491,2.6993215084075928,5.854537903360324e-06,2.083139657974243,0.9864426255226136,0.9864426255226136,0.0,106.93815612792967,139.0,36098.89453125,0.0,1615.4708251953125,1.0,280.95587158203125,283.1270446777344,291.87371826171875,294.2453918457031,293.1499938964844,293.1499938964844,280.6499938964844,36280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805392980575562,1.0,0.0,0.0,3.977389335632324,3.977416753768921,1.0555759217822924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4990234375,0.0,1931.107421875,1895.4371337890625,0.0,3221.634765625,0.9790375232696532,1.0,0.0,3.0,1.0,0.0
