time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.9338193535804749,0.3979683220386505,0.3593838214874267,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.8911693692207336,0.3504223227500915,0.3332837224006653,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.9173890352249146,0.3800080418586731,0.2670306265354156,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.8374931216239929,0.289619892835617,0.2761597335338592,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140991210937,0.7692595720291138,0.2228812724351883,1.012507081031799,284.5136108398437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2036437988281,284.5124816894531,1.0,0.5025888085365295,1.0,1.0,0.0,1.0,-2.699327230453491,2.6993215084075928,5.854537903360324e-06,2.083139657974243,0.9864426255226136,0.9864426255226136,0.0,106.93815612792967,139.0,36098.89453125,0.0,1615.4708251953125,1.0,280.95587158203125,283.1270446777344,291.87371826171875,294.2453918457031,293.1499938964844,293.1499938964844,280.6499938964844,36280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805392980575562,1.0,0.0,0.0,3.977389335632324,3.977416753768921,1.0555759217822924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4990234375,0.0,1931.107421875,1895.4371337890625,0.0,3221.634765625,0.9790375232696532,1.0,0.0,3.0,1.0,0.0
12304500,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.9130884408950806,0.3968375027179718,0.3587226271629333,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8744226098060608,0.3502753973007202,0.3334771394729614,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.8983604311943054,0.378978967666626,0.2665623724460602,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.822938084602356,0.2892511188983917,0.2761356830596924,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.7546309232711792,0.222117468714714,1.0105717182159424,284.365966796875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1932067871094,284.35662841796875,1.0,0.5068112015724182,1.0,1.0,0.0,1.0,-2.695848226547241,2.6958425045013428,5.839436653332086e-06,2.0804455280303955,0.9811227321624756,0.9811227321624756,0.0,113.8083724975586,139.0,37019.44921875,0.0,1642.0625,1.0,280.6932678222656,282.93798828125,291.90704345703125,294.3858337402344,293.1499938964844,293.1499938964844,280.6499938964844,36388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893072009086609,1.0,0.0,0.0,3.969925165176392,3.969952583312988,1.0516178008401766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.71044921875,0.0,1922.2393798828125,1895.4371337890625,0.0,3303.728271484375,0.9773892760276794,1.0,0.0,3.0,1.0,0.0
12304560,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.8947016596794128,0.395576000213623,0.3578865528106689,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203125,0.858557403087616,0.350037008523941,0.3335648477077484,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.8809120059013367,0.3778624534606933,0.266009122133255,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.8084514141082764,0.2888013422489166,0.2760248780250549,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.7409703731536865,0.2212859988212585,1.0083357095718384,284.3202514648437,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1825256347656,284.3191223144531,1.0,0.5113126039505005,1.0,1.0,0.0,1.0,-2.69146466255188,2.691458940505981,5.820438673254103e-06,2.0770514011383057,0.9764187932014464,0.9764187932014464,0.0,121.32463073730467,157.0,37073.60546875,0.0,1670.23583984375,1.0,280.65582275390625,282.8951416015625,291.8830261230469,294.3171081542969,293.1499938964844,293.1499938964844,280.3500061035156,36481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926571607589722,1.0,0.0,0.0,3.960285902023315,3.960313081741333,1.0465171271789586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.69873046875,0.0,1910.4654541015625,1895.4371337890625,0.0,3335.048095703125,0.9752914905548096,1.0,0.0,3.0,1.0,0.0
12304620,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263427734375,0.8630949854850769,0.3928553164005279,0.3561479151248932,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264038085937,0.8313924074172974,0.3493986129760742,0.3336757123470306,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263732910156,0.8505579233169556,0.3754964172840118,0.2648859322071075,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265563964844,0.7806687355041504,0.2877611815929413,0.2757487893104553,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.716964066028595,0.2195090800523758,1.0036768913269043,284.1263427734375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16241455078125,284.1251220703125,1.0,0.5209019780158997,1.0,1.0,0.0,1.0,-2.68222975730896,2.682224035263061,5.780479114037007e-06,2.069883346557617,0.9638065099716188,0.9638065099716188,0.0,137.4755096435547,160.0,37981.33984375,0.0,1730.7239990234375,1.0,280.3560791015625,282.6650085449219,291.8848571777344,294.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041287302970886,1.0,0.0,0.0,3.934770345687866,3.9347972869873047,1.033075477607781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.77587890625,0.0,1879.41357421875,1895.4371337890625,0.0,3442.039306640625,0.9696691632270812,1.0,0.0,3.0,1.0,0.0
12304680,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263427734375,0.8630949854850769,0.3928553164005279,0.3561479151248932,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264038085937,0.8313924074172974,0.3493986129760742,0.3336757123470306,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1263732910156,0.8505579233169556,0.3754964172840118,0.2648859322071075,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265563964844,0.7806687355041504,0.2877611815929413,0.2757487893104553,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.716964066028595,0.2195090800523758,1.0036768913269043,284.1263427734375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16241455078125,284.1251220703125,1.0,0.5209019780158997,1.0,1.0,0.0,1.0,-2.68222975730896,2.682224035263061,5.780479114037007e-06,2.069883346557617,0.9638065099716188,0.9638065099716188,0.0,137.4755096435547,160.0,37981.33984375,0.0,1730.7239990234375,1.0,280.3560791015625,282.6650085449219,291.8848571777344,294.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041287302970886,1.0,0.0,0.0,3.934770345687866,3.9347972869873047,1.033075477607781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.77587890625,0.0,1879.41357421875,1895.4371337890625,0.0,3442.039306640625,0.9696691632270812,1.0,0.0,3.0,1.0,0.0
12304740,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.84453946352005,0.3898726999759674,0.3539783060550689,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295654296875,0.8155151605606079,0.3485361635684967,0.3333756923675537,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8329524993896484,0.3729386627674103,0.2634814977645874,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.7642167210578918,0.2865307033061981,0.2750923335552215,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300842285156,0.7006736397743225,0.2175818979740142,0.9973870515823364,283.9294738769531,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435546875,283.9281311035156,1.0,0.5262521505355835,1.0,1.0,0.0,1.0,-2.669231414794922,2.6692256927490234,5.724503807869041e-06,2.059811353683472,0.9485592842102052,0.9485592842102052,0.0,148.63955688476562,148.0,38889.484375,0.0,1762.48876953125,1.0,280.0562744140625,282.4418640136719,291.8818664550781,294.4327697753906,293.1499938964844,293.1499938964844,279.75,36982.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151816964149476,1.0,0.0,0.0,3.899406909942627,3.8994336128234863,1.0145895430468954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.95703125,0.0,1836.6036376953125,1895.4371337890625,0.0,3544.62744140625,0.9618600606918336,1.0,0.0,3.0,1.0,0.0
12304800,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.84453946352005,0.3898726999759674,0.3539783060550689,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295654296875,0.8155151605606079,0.3485361635684967,0.3333756923675537,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8329524993896484,0.3729386627674103,0.2634814977645874,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.7642167210578918,0.2865307033061981,0.2750923335552215,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300842285156,0.7006736397743225,0.2175818979740142,0.9973870515823364,283.9294738769531,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435546875,283.9281311035156,1.0,0.5262521505355835,1.0,1.0,0.0,1.0,-2.669231414794922,2.6692256927490234,5.724503807869041e-06,2.059811353683472,0.9485592842102052,0.9485592842102052,0.0,148.63955688476562,148.0,38889.484375,0.0,1762.48876953125,1.0,280.0562744140625,282.4418640136719,291.8818664550781,294.4327697753906,293.1499938964844,293.1499938964844,279.75,36982.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151816964149476,1.0,0.0,0.0,3.899406909942627,3.8994336128234863,1.0145895430468954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.95703125,0.0,1836.6036376953125,1895.4371337890625,0.0,3544.62744140625,0.9618600606918336,1.0,0.0,3.0,1.0,0.0
12304860,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.8393780589103699,0.3868321776390075,0.3514039516448974,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.732177734375,0.8117318749427795,0.3475471436977386,0.3325859010219574,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.8281657099723816,0.3703549802303314,0.2617858350276947,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.7601621747016907,0.2852248549461365,0.2739923894405365,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328186035156,0.6956643462181091,0.2156525254249572,0.9893070459365844,283.7320556640625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1269836425781,283.7303161621094,1.0,0.5248807668685913,1.0,1.0,0.0,1.0,-2.6521246433258057,2.6521189212799072,5.651224455505144e-06,2.0465428829193115,0.931318998336792,0.931318998336792,0.0,150.51734924316406,148.0,39689.58203125,0.0,1745.8385009765625,1.0,279.75762939453125,282.2210693359375,291.87567138671875,294.4818725585937,293.1499938964844,293.1499938964844,279.75,37294.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254775643348694,1.0,0.0,0.0,3.854333877563477,3.854360342025757,9.912699852065998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.826171875,0.0,1782.8314208984375,1895.4371337890625,0.0,3639.6201171875,0.9519068598747252,1.0,0.0,3.0,1.0,0.0
12304920,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.730712890625,0.8393306732177734,0.3867155015468597,0.3512877821922302,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73077392578125,0.8117386698722839,0.3475108444690704,0.3325441777706146,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7307434082031,0.8281291723251343,0.3702548742294311,0.261709064245224,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73095703125,0.7601508498191833,0.2851748168468475,0.2739385664463043,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.6956093907356262,0.2155760824680328,0.9889374375343324,283.7306823730469,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1264038085937,283.72918701171875,1.0,0.524734377861023,1.0,1.0,0.0,1.0,-2.651333808898926,2.651328086853028,5.647840225719847e-06,2.0459256172180176,0.9306507110595704,0.9306507110595704,0.0,150.45777893066406,136.0,39678.08203125,0.0,1744.4111328125,1.0,279.75653076171875,282.2201843261719,291.87237548828125,294.47540283203125,293.1499938964844,293.1499938964844,279.45001220703125,37304.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254825115203856,1.0,0.0,0.0,3.852253198623657,3.8522794246673584,9.90199964689964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.82177734375,0.0,1780.34033203125,1895.4371337890625,0.0,3639.665771484375,0.951446771621704,1.0,0.0,3.0,1.0,0.0
12304980,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.539306640625,0.8406139016151428,0.3838898539543152,0.3487260639667511,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5394287109375,0.8141595125198364,0.3465283513069153,0.3315657079219818,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5393371582031,0.8295872211456299,0.3678719699382782,0.2600120604038238,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5397644042969,0.7620778679847717,0.2839419543743133,0.2727105617523193,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5403747558594,0.696557879447937,0.2138298004865646,0.980728030204773,283.5392761230469,284.95001220703125,297.05224609375,288.8288269042969,297.0523681640625,297.1127319335937,283.53680419921875,1.0,0.5203242301940918,1.0,1.0,0.0,1.0,-2.633702039718628,2.6336965560913086,5.572750978899421e-06,2.032211780548096,0.912819504737854,0.912819504737854,0.0,147.33518981933594,136.0,40414.92578125,0.0,1704.721923828125,1.0,279.4617004394531,282.00701904296875,291.8702392578125,294.5307922363281,293.1499938964844,293.1499938964844,279.45001220703125,37645.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934556484222412,1.0,0.0,0.0,3.800214052200317,3.80024003982544,9.636280537961284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.43310546875,0.0,1719.6171875,1895.4371337890625,0.0,3722.833984375,0.93996924161911,1.0,0.0,3.0,1.0,0.0
12305040,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.8411476016044617,0.3834658563137054,0.3482873737812042,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337829589844,0.8148691654205322,0.346383661031723,0.3313839137554168,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53375244140625,0.830142080783844,0.3675095438957214,0.2597215175628662,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5339660644531,0.7627006769180298,0.2837558686733246,0.2724922895431518,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5343017578125,0.6970146298408508,0.2135606110095977,0.9793314337730408,283.53369140625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11065673828125,283.5323181152344,1.0,0.5194190740585327,1.0,1.0,0.0,1.0,-2.630666494369507,2.6306610107421875,5.559857072512386e-06,2.0298423767089844,0.9101290702819824,0.9101290702819824,0.0,146.5665283203125,124.0,40366.73046875,0.0,1696.900634765625,1.0,279.4569396972656,282.0035400390625,291.85870361328125,294.5066833496094,293.1499938964844,293.1499938964844,279.1499938964844,37688.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345293045043944,1.0,0.0,0.0,3.790926456451416,3.790952205657959,9.589235787643702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6669921875,0.0,1708.801513671875,1895.4371337890625,0.0,3722.5859375,0.9379210472106934,1.0,0.0,3.0,1.0,0.0
12305100,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896484375,0.8439169526100159,0.3818560242652893,0.3467757701873779,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39019775390625,0.8181921243667603,0.3458065092563629,0.3307545483112335,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3898620605469,0.8329406380653381,0.3661416172981262,0.2587079703807831,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914794921875,0.7657260298728943,0.2830448448657989,0.2717272937297821,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3939514160156,0.6994113326072693,0.2125704884529113,0.9743910431861876,283.3895568847656,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1032409667969,283.3795166015625,1.0,0.5158406496047974,1.0,1.0,0.0,1.0,-2.6200203895568848,2.620014905929565,5.514781150850467e-06,2.021545886993408,0.8983409404754639,0.8983409404754639,0.0,143.26559448242188,124.0,41108.73828125,0.0,1666.896484375,1.0,279.1979064941406,281.8316955566406,291.87603759765625,294.6205749511719,293.1499938964844,293.1499938964844,279.1499938964844,37920.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409618377685548,1.0,0.0,0.0,3.7543113231658936,3.7543365955352783,9.4048925802781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.35986328125,0.0,1667.12451171875,1895.4371337890625,0.0,3781.187255859375,0.9298303127288818,1.0,0.0,3.0,1.0,0.0
12305160,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3419494628906,0.8474443554878235,0.3801929950714111,0.3451346755027771,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3420104980469,0.8222032785415649,0.3451795279979706,0.3300206661224365,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.34197998046875,0.8364795446395874,0.3647288382053375,0.2576125562191009,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3421630859375,0.7694994807243347,0.282297283411026,0.270878404378891,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34246826171875,0.7025034427642822,0.2115621268749237,0.9691801071166992,283.3419494628906,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0958251953125,283.3408508300781,1.0,0.511799693107605,1.0,1.0,0.0,1.0,-2.6085691452026367,2.6085638999938965,5.466511083795922e-06,2.012627124786377,0.8870927095413208,0.8870927095413208,0.0,139.43679809570312,112.0,40960.03125,0.0,1633.6346435546875,1.0,279.1573181152344,281.7952880859375,291.8430480957031,294.5296630859375,293.1499938964844,293.1499938964844,279.45001220703125,38143.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423896074295044,1.0,0.0,0.0,3.712669134140015,3.71269416809082,9.197415238304528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.66650390625,0.0,1620.32958984375,1895.4371337890625,0.0,3794.150146484375,0.9207048416137696,1.0,0.0,3.0,1.0,0.0
12305220,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400390625,0.8600283265113831,0.3788590133190155,0.3430165946483612,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8348997235298157,0.3452048003673553,0.3292714059352875,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8486660122871399,0.3634669780731201,0.2561035752296448,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395812988281,0.7819838523864746,0.2818998098373413,0.2697848379611969,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389404296875,0.7131026983261108,0.2104697972536087,0.9611098766326904,283.5400695800781,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0947570800781,283.54278564453125,1.0,0.5030797719955444,1.0,1.0,0.0,1.0,-2.592287063598633,2.592281579971313,5.397857876232592e-06,1.9997544288635247,0.8698368668556213,0.8698368668556213,0.0,129.6100311279297,100.0,39495.7265625,0.0,1567.4449462890625,1.0,279.4423217773437,282.03790283203125,291.7364807128906,294.2634582519531,293.1499938964844,293.1499938964844,279.75,38205.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241856932640076,1.0,0.0,0.0,3.629674196243286,3.629698276519776,8.790803462943586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.16748046875,0.0,1527.0809326171875,1895.4371337890625,0.0,3627.7353515625,0.9022815823554992,1.0,0.0,3.0,1.0,0.0
12305280,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5400390625,0.8600283265113831,0.3788590133190155,0.3430165946483612,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399169921875,0.8348997235298157,0.3452048003673553,0.3292714059352875,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5399780273437,0.8486660122871399,0.3634669780731201,0.2561035752296448,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395812988281,0.7819838523864746,0.2818998098373413,0.2697848379611969,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389404296875,0.7131026983261108,0.2104697972536087,0.9611098766326904,283.5400695800781,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0947570800781,283.54278564453125,1.0,0.5030797719955444,1.0,1.0,0.0,1.0,-2.592287063598633,2.592281579971313,5.397857876232592e-06,1.9997544288635247,0.8698368668556213,0.8698368668556213,0.0,129.6100311279297,100.0,39495.7265625,0.0,1567.4449462890625,1.0,279.4423217773437,282.03790283203125,291.7364807128906,294.2634582519531,293.1499938964844,293.1499938964844,279.75,38205.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241856932640076,1.0,0.0,0.0,3.629674196243286,3.629698276519776,8.790803462943586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.16748046875,0.0,1527.0809326171875,1895.4371337890625,0.0,3627.7353515625,0.9022815823554992,1.0,0.0,3.0,1.0,0.0
12305340,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.8811478018760681,0.379096508026123,0.3425251543521881,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8551395535469055,0.3464695513248443,0.3297584652900696,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641296386719,0.8689740896224976,0.3636206388473511,0.2556692063808441,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.763671875,0.80199134349823,0.2826235592365265,0.2697798907756805,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7629089355469,0.7290827631950378,0.2104265093803405,0.9576885104179382,283.76422119140625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1060791015625,283.76739501953125,1.0,0.4943602085113525,1.0,1.0,0.0,1.0,-2.587634325027466,2.5876290798187256,5.378066816774663e-06,1.995949983596801,0.8558003306388855,0.8558003306388855,0.0,117.75839233398438,88.0,38130.94140625,0.0,1508.7911376953125,1.0,279.7412414550781,282.3023376464844,291.7066955566406,294.1282958984375,293.1499938964844,293.1499938964844,280.04998779296875,38095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038025736808776,1.0,0.0,0.0,3.550440788269043,3.550464153289795,8.411197427449224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.75146484375,0.0,1440.450439453125,1895.4371337890625,0.0,3439.003662109375,0.8846080303192139,1.0,0.0,3.0,1.0,0.0
12305400,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.8811478018760681,0.379096508026123,0.3425251543521881,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8551395535469055,0.3464695513248443,0.3297584652900696,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641296386719,0.8689740896224976,0.3636206388473511,0.2556692063808441,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.763671875,0.80199134349823,0.2826235592365265,0.2697798907756805,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7629089355469,0.7290827631950378,0.2104265093803405,0.9576885104179382,283.76422119140625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1060791015625,283.76739501953125,1.0,0.4943602085113525,1.0,1.0,0.0,1.0,-2.587634325027466,2.5876290798187256,5.378066816774663e-06,1.995949983596801,0.8558003306388855,0.8558003306388855,0.0,117.75839233398438,88.0,38130.94140625,0.0,1508.7911376953125,1.0,279.7412414550781,282.3023376464844,291.7066955566406,294.1282958984375,293.1499938964844,293.1499938964844,280.04998779296875,38095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038025736808776,1.0,0.0,0.0,3.550440788269043,3.550464153289795,8.411197427449224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.75146484375,0.0,1440.450439453125,1895.4371337890625,0.0,3439.003662109375,0.8846080303192139,1.0,0.0,3.0,1.0,0.0
12305460,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9105291366577148,0.3799532651901245,0.3427083194255829,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8835189938545227,0.3483591973781585,0.3309158086776733,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.8974317908287048,0.3645109236240387,0.2558096051216125,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.8273849487304688,0.2839977741241455,0.2704420983791351,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.7507672309875488,0.2110263258218765,0.9573787450790404,283.9896545410156,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1225280761719,283.992919921875,1.0,0.4859400689601898,1.0,1.0,0.0,1.0,-2.5898325443267822,2.589827060699463,5.386915745475562e-06,1.9975005388259888,0.8447749018669128,0.8447749018669128,0.0,105.21630096435548,76.0,36889.49609375,0.0,1456.39990234375,1.0,280.04052734375,282.5678405761719,291.6997375488281,294.0381164550781,293.1499938964844,293.1499938964844,280.3500061035156,37873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858650922775269,1.0,0.0,0.0,3.47913670539856,3.4791595935821533,8.076743824858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.04052734375,0.0,1364.61865234375,1895.4371337890625,0.0,3271.517822265625,0.8686485886573792,1.0,0.0,3.0,1.0,0.0
12305520,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9105291366577148,0.3799532651901245,0.3427083194255829,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.989501953125,0.8835189938545227,0.3483591973781585,0.3309158086776733,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.8974317908287048,0.3645109236240387,0.2558096051216125,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.8273849487304688,0.2839977741241455,0.2704420983791351,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.7507672309875488,0.2110263258218765,0.9573787450790404,283.9896545410156,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1225280761719,283.992919921875,1.0,0.4859400689601898,1.0,1.0,0.0,1.0,-2.5898325443267822,2.589827060699463,5.386915745475562e-06,1.9975005388259888,0.8447749018669128,0.8447749018669128,0.0,105.21630096435548,76.0,36889.49609375,0.0,1456.39990234375,1.0,280.04052734375,282.5678405761719,291.6997375488281,294.0381164550781,293.1499938964844,293.1499938964844,280.3500061035156,37873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858650922775269,1.0,0.0,0.0,3.47913670539856,3.4791595935821533,8.076743824858568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.04052734375,0.0,1364.61865234375,1895.4371337890625,0.0,3271.517822265625,0.8686485886573792,1.0,0.0,3.0,1.0,0.0
12305580,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099304199219,0.9533302187919616,0.3811328709125519,0.3432131707668304,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098083496094,0.9234291911125184,0.3506023585796356,0.3324428498744964,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.9389019012451172,0.3658245801925659,0.2562814950942993,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.860374391078949,0.285758912563324,0.2715121507644653,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20867919921875,0.781501829624176,0.2120248973369598,0.9590344429016112,284.2099609375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.2130126953125,1.0,0.4778680205345154,1.0,1.0,0.0,1.0,-2.5961132049560547,2.596107721328736,5.412854534370126e-06,2.002235651016236,0.8366500735282898,0.8366500735282898,0.0,92.52837371826172,64.0,35786.05859375,0.0,1408.6334228515625,1.0,280.3398742675781,282.8357238769531,291.6950378417969,293.9652709960937,293.1499938964844,293.1499938964844,280.6499938964844,37576.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870678186416626,1.0,0.0,0.0,3.4188098907470703,3.418831825256348,7.799076797709859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.47412109375,0.0,1301.898681640625,1895.4371337890625,0.0,3129.172119140625,0.8550838828086853,1.0,0.0,3.0,1.0,0.0
12305640,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099304199219,0.9533302187919616,0.3811328709125519,0.3432131707668304,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098083496094,0.9234291911125184,0.3506023585796356,0.3324428498744964,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.9389019012451172,0.3658245801925659,0.2562814950942993,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.860374391078949,0.285758912563324,0.2715121507644653,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20867919921875,0.781501829624176,0.2120248973369598,0.9590344429016112,284.2099609375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.2130126953125,1.0,0.4778680205345154,1.0,1.0,0.0,1.0,-2.5961132049560547,2.596107721328736,5.412854534370126e-06,2.002235651016236,0.8366500735282898,0.8366500735282898,0.0,92.52837371826172,64.0,35786.05859375,0.0,1408.6334228515625,1.0,280.3398742675781,282.8357238769531,291.6950378417969,293.9652709960937,293.1499938964844,293.1499938964844,280.6499938964844,37576.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870678186416626,1.0,0.0,0.0,3.4188098907470703,3.418831825256348,7.799076797709859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.47412109375,0.0,1301.898681640625,1895.4371337890625,0.0,3129.172119140625,0.8550838828086853,1.0,0.0,3.0,1.0,0.0
12305700,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35791015625,0.9768913984298706,0.3817831873893738,0.3435030579566955,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.9501230716705322,0.3517971634864807,0.3332721292972564,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3576965332031,0.964193880558014,0.3665669560432434,0.2565732896327972,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.8820669651031494,0.2867201268672943,0.2721248865127563,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.801352858543396,0.2126150727272033,0.960294246673584,284.3580017089844,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1495056152344,284.3694763183594,1.0,0.4739457964897156,1.0,1.0,0.0,1.0,-2.600057601928711,2.600052118301392,5.429226803244092e-06,2.0052340030670166,0.8341264128684998,0.8341264128684998,0.0,86.23076629638672,64.0,34890.953125,0.0,1385.9173583984375,1.0,280.5917053222656,283.02618408203125,291.6658020019531,293.8353881835937,293.1499938964844,293.1499938964844,280.6499938964844,37395.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615447878837585,1.0,0.0,0.0,3.393107414245605,3.393129348754883,7.682251634832937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.20703125,0.0,1275.41015625,1895.4371337890625,0.0,3043.494140625,0.8493112325668335,1.0,0.0,3.0,1.0,0.0
12305760,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42401123046875,0.9990000128746032,0.3825456798076629,0.3435580432415008,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.9782823324203492,0.3530757427215576,0.3342114686965942,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.989556074142456,0.3674084842205047,0.2569626271724701,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4235534667969,0.90881085395813,0.2877609729766845,0.2728384733200073,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.8239787220954895,0.213283896446228,0.9619948267936708,284.4240417480469,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.15869140625,284.42681884765625,1.0,0.4700932204723358,1.0,1.0,0.0,1.0,-2.604509830474853,2.6045045852661133,5.447980583994649e-06,2.0087389945983887,0.8313300013542175,0.8313300013542175,0.0,79.96791076660156,82.0,34729.6640625,0.0,1364.002685546875,1.0,280.6393737792969,283.0959777832031,291.6844177246094,293.89141845703125,293.1499938964844,293.1499938964844,280.95001220703125,37231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573121428489685,1.0,0.0,0.0,3.3713836669921875,3.3714053630828857,7.584197874166421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.12109375,0.0,1253.23681640625,1895.4371337890625,0.0,3003.798828125,0.8443414568901062,1.0,0.0,3.0,1.0,0.0
12305820,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9990000128746032,0.3856858313083648,0.3391548693180084,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.984830379486084,0.3556572496891022,0.3365727066993713,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.9947673082351683,0.3691551685333252,0.258122444152832,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9166141748428344,0.2898742258548736,0.2747617959976196,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.8295943140983582,0.2146803885698318,0.9678946137428284,284.6273498535156,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1760559082031,284.6302490234375,1.0,0.4716823995113373,1.0,1.0,0.0,1.0,-2.614159107208252,2.6141536235809326,5.487173893925501e-06,2.015565633773804,0.8286213874816895,0.8286213874816895,0.0,79.18218994140625,100.0,33689.2421875,0.0,1372.4075927734375,1.0,280.9388122558594,283.3453063964844,291.6665954589844,293.81005859375,293.1499938964844,293.1499938964844,281.25,36867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844508171081543,1.0,0.0,0.0,3.337674379348755,3.337695598602295,7.433292239511502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.873046875,0.0,1218.596435546875,1895.4371337890625,0.0,2883.86279296875,0.8366108536720276,1.0,0.0,3.0,1.0,0.0
12305880,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9990000128746032,0.3856858313083648,0.3391548693180084,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.984830379486084,0.3556572496891022,0.3365727066993713,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.9947673082351683,0.3691551685333252,0.258122444152832,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9166141748428344,0.2898742258548736,0.2747617959976196,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.8295943140983582,0.2146803885698318,0.9678946137428284,284.6273498535156,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1760559082031,284.6302490234375,1.0,0.4716823995113373,1.0,1.0,0.0,1.0,-2.614159107208252,2.6141536235809326,5.487173893925501e-06,2.015565633773804,0.8286213874816895,0.8286213874816895,0.0,79.18218994140625,100.0,33689.2421875,0.0,1372.4075927734375,1.0,280.9388122558594,283.3453063964844,291.6665954589844,293.81005859375,293.1499938964844,293.1499938964844,281.25,36867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844508171081543,1.0,0.0,0.0,3.337674379348755,3.337695598602295,7.433292239511502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.873046875,0.0,1218.596435546875,1895.4371337890625,0.0,2883.86279296875,0.8366108536720276,1.0,0.0,3.0,1.0,0.0
12305940,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.988881528377533,0.3868721425533294,0.3481693267822265,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9659093618392944,0.3583567440509796,0.3392978012561798,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.976844072341919,0.3710103332996368,0.2595418095588684,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8962980508804321,0.292093425989151,0.2770422399044037,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8133940100669861,0.2161804437637329,0.9755347967147828,284.8387451171875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1913452148437,284.8409118652344,1.0,0.4793290495872497,1.0,1.0,0.0,1.0,-2.6374239921569824,2.637418270111084,5.586955467151711e-06,2.0343236923217773,0.8288007974624634,0.8288007974624634,0.0,85.20661926269531,118.0,32811.83984375,0.0,1432.572509765625,1.0,281.2384948730469,283.5975036621094,291.648681640625,293.738037109375,293.1499938964844,293.1499938964844,281.54998779296875,36474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324049115180969,1.0,0.0,0.0,3.318802833557129,3.31882381439209,7.349473207796109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.041015625,0.0,1198.197021484375,1895.4371337890625,0.0,2770.84423828125,0.8321229219436646,1.0,0.0,3.0,1.0,0.0
12306000,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.988881528377533,0.3868721425533294,0.3481693267822265,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9659093618392944,0.3583567440509796,0.3392978012561798,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.976844072341919,0.3710103332996368,0.2595418095588684,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8962980508804321,0.292093425989151,0.2770422399044037,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8133940100669861,0.2161804437637329,0.9755347967147828,284.8387451171875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1913452148437,284.8409118652344,1.0,0.4793290495872497,1.0,1.0,0.0,1.0,-2.6374239921569824,2.637418270111084,5.586955467151711e-06,2.0343236923217773,0.8288007974624634,0.8288007974624634,0.0,85.20661926269531,118.0,32811.83984375,0.0,1432.572509765625,1.0,281.2384948730469,283.5975036621094,291.648681640625,293.738037109375,293.1499938964844,293.1499938964844,281.54998779296875,36474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324049115180969,1.0,0.0,0.0,3.318802833557129,3.31882381439209,7.349473207796109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.041015625,0.0,1198.197021484375,1895.4371337890625,0.0,2770.84423828125,0.8321229219436646,1.0,0.0,3.0,1.0,0.0
12306060,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9548829197883606,0.3879305720329284,0.3493151068687439,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9292088150978088,0.3611202836036682,0.3422706127166748,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9409971237182616,0.3729892075061798,0.2611825466156006,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8649687767028809,0.2943616211414337,0.2795557975769043,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7849161028862,0.217703640460968,0.9841687679290771,285.04412841796875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2051086425781,285.0465087890625,1.0,0.4902912080287933,1.0,1.0,0.0,1.0,-2.6609976291656494,2.660991907119751,5.686174063157523e-06,2.051973819732666,0.8316869735717773,0.8316869735717773,0.0,96.04529571533205,136.0,32076.974609375,0.0,1511.8023681640625,1.0,281.5383605957031,283.84625244140625,291.6315002441406,293.6737670898437,293.1499938964844,293.1499938964844,281.8500061035156,36079.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215659260749817,1.0,0.0,0.0,3.314965009689331,3.314985990524292,7.332485552069556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.27392578125,0.0,1191.9327392578125,1895.4371337890625,0.0,2670.08251953125,0.830940306186676,1.0,0.0,3.0,1.0,0.0
12306120,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9548829197883606,0.3879305720329284,0.3493151068687439,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9292088150978088,0.3611202836036682,0.3422706127166748,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9409971237182616,0.3729892075061798,0.2611825466156006,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8649687767028809,0.2943616211414337,0.2795557975769043,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7849161028862,0.217703640460968,0.9841687679290771,285.04412841796875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2051086425781,285.0465087890625,1.0,0.4902912080287933,1.0,1.0,0.0,1.0,-2.6609976291656494,2.660991907119751,5.686174063157523e-06,2.051973819732666,0.8316869735717773,0.8316869735717773,0.0,96.04529571533205,136.0,32076.974609375,0.0,1511.8023681640625,1.0,281.5383605957031,283.84625244140625,291.6315002441406,293.6737670898437,293.1499938964844,293.1499938964844,281.8500061035156,36079.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215659260749817,1.0,0.0,0.0,3.314965009689331,3.314985990524292,7.332485552069556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.27392578125,0.0,1191.9327392578125,1895.4371337890625,0.0,2670.08251953125,0.830940306186676,1.0,0.0,3.0,1.0,0.0
12306180,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.9142945408821106,0.3894935846328735,0.3511213064193725,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8925410509109497,0.3639385402202606,0.3454280197620392,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.90189391374588,0.3750648200511932,0.2629914581775665,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.8350010514259338,0.2966720461845398,0.2822418212890625,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7565780282020569,0.2192559689283371,0.9935501217842102,285.2433776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2178649902344,285.24542236328125,1.0,0.503002405166626,1.0,1.0,0.0,1.0,-2.683635234832764,2.683629512786865,5.783268989034696e-06,2.0694000720977783,0.8371937870979309,0.8371937870979309,0.0,110.10245513916016,154.0,31345.33984375,0.0,1607.5809326171875,1.0,281.83837890625,284.0867919921875,291.6117553710937,293.6101379394531,293.1499938964844,293.1499938964844,282.1499938964844,35696.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117252588272095,1.0,0.0,0.0,3.325674295425415,3.325695276260376,7.37993786970037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.98486328125,0.0,1199.3173828125,1895.4371337890625,0.0,2579.090087890625,0.832976222038269,1.0,0.0,3.0,1.0,0.0
12306240,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.9142945408821106,0.3894935846328735,0.3511213064193725,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8925410509109497,0.3639385402202606,0.3454280197620392,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.90189391374588,0.3750648200511932,0.2629914581775665,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.8350010514259338,0.2966720461845398,0.2822418212890625,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7565780282020569,0.2192559689283371,0.9935501217842102,285.2433776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2178649902344,285.24542236328125,1.0,0.503002405166626,1.0,1.0,0.0,1.0,-2.683635234832764,2.683629512786865,5.783268989034696e-06,2.0694000720977783,0.8371937870979309,0.8371937870979309,0.0,110.10245513916016,154.0,31345.33984375,0.0,1607.5809326171875,1.0,281.83837890625,284.0867919921875,291.6117553710937,293.6101379394531,293.1499938964844,293.1499938964844,282.1499938964844,35696.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117252588272095,1.0,0.0,0.0,3.325674295425415,3.325695276260376,7.37993786970037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.98486328125,0.0,1199.3173828125,1895.4371337890625,0.0,2579.090087890625,0.832976222038269,1.0,0.0,3.0,1.0,0.0
