time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306300,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8972350358963013,0.3903301060199737,0.3520987927913666,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8771457672119141,0.3653503060340881,0.3470242619514465,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8859253525733948,0.3761141300201416,0.2639134228229522,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8219248652458191,0.2978283166885376,0.2836040258407593,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.7443698644638062,0.2200327962636947,0.9983470439910888,285.38104248046875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2236022949219,285.3912658691406,1.0,0.5097784996032715,1.0,1.0,0.0,1.0,-2.695236921310425,2.6952311992645264,5.833365776197752e-06,2.078339099884033,0.8413856625556946,0.8413856625556946,0.0,117.86719512939452,154.0,30659.93359375,0.0,1659.8482666015625,1.0,282.08917236328125,284.26348876953125,291.57470703125,293.4858703613281,293.1499938964844,293.1499938964844,282.1499938964844,35499.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046162128448486,1.0,0.0,0.0,3.335951805114746,3.335972785949707,7.425622357004613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.85205078125,0.0,1207.6173095703125,1895.4371337890625,0.0,2513.705078125,0.8351227045059204,1.0,0.0,3.0,1.0,0.0
12306360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.8824897408485413,0.3912609815597534,0.3532174527645111,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8635042905807495,0.3668164312839508,0.348705917596817,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8716762065887451,0.37723308801651,0.2649133801460266,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.8098296523094177,0.2990302741527557,0.2850375771522522,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7336730360984802,0.2208465933799743,1.0034102201461792,285.4384460449219,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2296447753906,285.4404602050781,1.0,0.5167568325996399,1.0,1.0,0.0,1.0,-2.7076101303100586,2.707604169845581,5.887021870876197e-06,2.0878679752349854,0.8452633023262024,0.8452633023262024,0.0,125.89877319335938,172.0,30639.751953125,0.0,1714.91796875,1.0,282.1387023925781,284.3206481933594,291.58837890625,293.5439758300781,293.1499938964844,293.1499938964844,282.45001220703125,35333.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023214340209961,1.0,0.0,0.0,3.350083827972412,3.350104808807373,7.488669098165701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.9267578125,0.0,1219.8148193359375,1895.4371337890625,0.0,2492.66845703125,0.838065505027771,1.0,0.0,3.0,1.0,0.0
12306420,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.857280969619751,0.3933436274528503,0.3555890619754791,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8405444622039795,0.3698902130126953,0.3521644473075866,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.847559928894043,0.3796497285366058,0.2670009732246399,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7872348427772522,0.3015512228012085,0.2879889011383056,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7149193286895752,0.2225666344165802,1.013891339302063,285.6590576171875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2417297363281,285.6608581542969,1.0,0.5310671329498291,1.0,1.0,0.0,1.0,-2.733264923095703,2.7332589626312256,5.999057520966744e-06,2.107625722885132,0.856507420539856,0.856507420539856,0.0,142.70013427734375,160.0,30143.140625,0.0,1831.3345947265625,1.0,282.4389953613281,284.56158447265625,291.5672607421875,293.4896850585937,293.1499938964844,293.1499938964844,282.75,34959.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938054203987122,1.0,0.0,0.0,3.388494968414306,3.388516426086426,7.661379868295626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.39697265625,0.0,1253.998291015625,1895.4371337890625,0.0,2414.930419921875,0.8462673425674438,1.0,0.0,3.0,1.0,0.0
12306480,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.857280969619751,0.3933436274528503,0.3555890619754791,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.8405444622039795,0.3698902130126953,0.3521644473075866,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.847559928894043,0.3796497285366058,0.2670009732246399,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7872348427772522,0.3015512228012085,0.2879889011383056,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7149193286895752,0.2225666344165802,1.013891339302063,285.6590576171875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2417297363281,285.6608581542969,1.0,0.5310671329498291,1.0,1.0,0.0,1.0,-2.733264923095703,2.7332589626312256,5.999057520966744e-06,2.107625722885132,0.856507420539856,0.856507420539856,0.0,142.70013427734375,160.0,30143.140625,0.0,1831.3345947265625,1.0,282.4389953613281,284.56158447265625,291.5672607421875,293.4896850585937,293.1499938964844,293.1499938964844,282.75,34959.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938054203987122,1.0,0.0,0.0,3.388494968414306,3.388516426086426,7.661379868295626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.39697265625,0.0,1253.998291015625,1895.4371337890625,0.0,2414.930419921875,0.8462673425674438,1.0,0.0,3.0,1.0,0.0
12306540,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8527308702468872,0.3957148194313049,0.357799768447876,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8369953036308289,0.3731792271137237,0.3553718626499176,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8434351086616516,0.3823271691799164,0.2689372599124908,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7836599946022034,0.3042612075805664,0.2906609773635864,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7116877436637878,0.2244525402784347,1.0229219198226929,285.8724670410156,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2544250488281,285.8737487792969,1.0,0.5365334153175354,1.0,1.0,0.0,1.0,-2.756171464920044,2.756165266036988,6.100118753238348e-06,2.1253304481506348,0.8705621957778931,0.8705621957778931,0.0,147.8384246826172,148.0,29617.833984375,0.0,1890.6990966796875,1.0,282.7394714355469,284.794677734375,291.5456237792969,293.4376525878906,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786544680595398,1.0,0.0,0.0,3.439669132232666,3.4396908283233643,7.894536224739568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.85302734375,0.0,1301.781494140625,1895.4371337890625,0.0,2349.095458984375,0.8573607206344604,1.0,0.0,3.0,1.0,0.0
12306600,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8527308702468872,0.3957148194313049,0.357799768447876,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8369953036308289,0.3731792271137237,0.3553718626499176,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8434351086616516,0.3823271691799164,0.2689372599124908,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7836599946022034,0.3042612075805664,0.2906609773635864,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7116877436637878,0.2244525402784347,1.0229219198226929,285.8724670410156,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2544250488281,285.8737487792969,1.0,0.5365334153175354,1.0,1.0,0.0,1.0,-2.756171464920044,2.756165266036988,6.100118753238348e-06,2.1253304481506348,0.8705621957778931,0.8705621957778931,0.0,147.8384246826172,148.0,29617.833984375,0.0,1890.6990966796875,1.0,282.7394714355469,284.794677734375,291.5456237792969,293.4376525878906,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786544680595398,1.0,0.0,0.0,3.439669132232666,3.4396908283233643,7.894536224739568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.85302734375,0.0,1301.781494140625,1895.4371337890625,0.0,2349.095458984375,0.8573607206344604,1.0,0.0,3.0,1.0,0.0
12306660,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.8590938448905945,0.3983647227287292,0.3599807322025299,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.843738853931427,0.3767004013061523,0.358498215675354,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8498594760894775,0.3852711915969848,0.2708396911621094,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.7905396223068237,0.3071868419647217,0.2932353019714355,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7175417542457581,0.2265458852052688,1.0314414501190186,286.0800170898437,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0810546875,1.0,0.5375518798828125,1.0,1.0,0.0,1.0,-2.7781684398651123,2.778162240982056,6.197840320965042e-06,2.142275333404541,0.8873506188392639,0.8873506188392639,0.0,145.43434143066406,136.0,29074.740234375,0.0,1913.7979736328125,1.0,283.0399780273437,285.0221252441406,291.5195007324219,293.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,34328.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796398401260376,1.0,0.0,0.0,3.501699209213257,3.5017216205596924,8.18183991668775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.76611328125,0.0,1362.353515625,1895.4371337890625,0.0,2286.906982421875,0.8689525127410889,1.0,0.0,3.0,1.0,0.0
12306720,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.8590938448905945,0.3983647227287292,0.3599807322025299,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.843738853931427,0.3767004013061523,0.358498215675354,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.8498594760894775,0.3852711915969848,0.2708396911621094,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.7905396223068237,0.3071868419647217,0.2932353019714355,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7175417542457581,0.2265458852052688,1.0314414501190186,286.0800170898437,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0810546875,1.0,0.5375518798828125,1.0,1.0,0.0,1.0,-2.7781684398651123,2.778162240982056,6.197840320965042e-06,2.142275333404541,0.8873506188392639,0.8873506188392639,0.0,145.43434143066406,136.0,29074.740234375,0.0,1913.7979736328125,1.0,283.0399780273437,285.0221252441406,291.5195007324219,293.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,34328.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796398401260376,1.0,0.0,0.0,3.501699209213257,3.5017216205596924,8.18183991668775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.76611328125,0.0,1362.353515625,1895.4371337890625,0.0,2286.906982421875,0.8689525127410889,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.864928662776947,0.3995366990566253,0.3609911203384399,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.8496688008308411,0.3784053921699524,0.3600251078605652,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.8556735515594482,0.3866563439369201,0.2717544436454773,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.7965126037597656,0.3086116015911102,0.294490098953247,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.7224689722061157,0.2275784462690353,1.035584807395935,286.1356201171875,284.95001220703125,296.379638671875,288.5243530273437,296.381103515625,297.2732849121094,286.1386108398437,1.0,0.5369796752929688,1.0,1.0,0.0,1.0,-2.7888071537017822,2.7888009548187256,6.2454387261823285e-06,2.150497436523437,0.8959689140319824,0.8959689140319824,0.0,142.54725646972656,136.0,28896.2734375,0.0,1916.8695068359373,1.0,283.1311340332031,285.08599853515625,291.5191650390625,293.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,33993.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799059748649597,1.0,0.0,0.0,3.521789073944092,3.521811485290528,8.275990239781095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3623046875,0.0,1380.66552734375,1895.4371337890625,0.0,2289.296142578125,0.8748428225517273,1.0,0.0,3.0,1.0,0.0
12306840,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.8716633915901184,0.4004813730716705,0.3617900311946869,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.8565022349357605,0.379925012588501,0.3613702058792114,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.8623969554901123,0.387846291065216,0.2725287675857544,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8032852411270142,0.3098817467689514,0.2955917418003082,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.7279609441757202,0.2284976989030838,1.0391861200332642,286.1457214355469,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2770080566406,286.1453552246094,1.0,0.5359128713607788,1.0,1.0,0.0,1.0,-2.797969102859497,2.7979626655578613,6.2865660765965e-06,2.157573699951172,0.9038861393928528,0.9038861393928528,0.0,139.140625,124.0,28907.26171875,0.0,1915.126708984375,1.0,283.146728515625,285.0938415527344,291.5264587402344,293.4039306640625,293.1499938964844,293.1499938964844,283.04998779296875,33855.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825945615768433,1.0,0.0,0.0,3.548916816711426,3.5489394664764404,8.40397888168809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.724609375,0.0,1407.989990234375,1895.4371337890625,0.0,2313.46630859375,0.8827790021896362,1.0,0.0,3.0,1.0,0.0
12306900,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8793224692344666,0.401025116443634,0.3623320460319519,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8643381595611572,0.3811992406845093,0.3625526130199432,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8700926303863525,0.3887306153774261,0.2731519341468811,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.8107807636260986,0.3109444677829742,0.2965538799762726,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.7341150045394897,0.2292540222406387,1.0422580242156982,286.0791931152344,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2779541015625,286.07421875,1.0,0.5343641042709351,1.0,1.0,0.0,1.0,-2.805643320083618,2.805637121200561,6.321170076262206e-06,2.1635239124298096,0.9107769727706908,0.9107769727706908,0.0,135.26727294921875,124.0,29134.982421875,0.0,1908.7664794921875,1.0,283.0667724609375,285.0153503417969,291.5486145019531,293.4792785644531,293.1499938964844,293.1499938964844,283.04998779296875,34074.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898730039596558,1.0,0.0,0.0,3.590216636657715,3.590239763259888,8.600716228102101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.236328125,0.0,1453.4984130859375,1895.4371337890625,0.0,2379.22021484375,0.8904974460601807,1.0,0.0,3.0,1.0,0.0
12306960,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8873124718666077,0.4011861979961395,0.362462431192398,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.872649073600769,0.382199078798294,0.363438218832016,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8782052993774414,0.3892941176891327,0.2735166549682617,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.818227231502533,0.3117678165435791,0.297261506319046,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.7405589818954468,0.2298115640878677,1.0443602800369265,286.0421142578125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2760925292969,286.0400085449219,1.0,0.5323632955551147,1.0,1.0,0.0,1.0,-2.8106844425201416,2.810678005218506,6.343947006826056e-06,2.1674301624298096,0.9176695942878724,0.9176695942878724,0.0,131.21080017089844,112.0,29145.626953125,0.0,1897.3160400390625,1.0,283.0526733398437,284.9785461425781,291.5346374511719,293.46246337890625,293.1499938964844,293.1499938964844,282.75,34182.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955307364463806,1.0,0.0,0.0,3.6232383251190186,3.6232616901397705,8.759656680012995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.0361328125,0.0,1490.0968017578125,1895.4371337890625,0.0,2430.635986328125,0.8979843854904175,1.0,0.0,3.0,1.0,0.0
12307020,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9040199518203736,0.4000506997108459,0.3615582287311554,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8904192447662354,0.3831267952919006,0.3643134534358978,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8953908085823059,0.3891859352588653,0.2734802067279815,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8333891034126282,0.312479168176651,0.2978936433792114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7543060779571533,0.2301401644945144,1.0454474687576294,285.7815856933594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.263427734375,285.7781066894531,1.0,0.5271031856536865,1.0,1.0,0.0,1.0,-2.8126840591430664,2.8126776218414307,6.353042408591136e-06,2.1690022945404053,0.9266891479492188,0.9266891479492188,0.0,122.79586029052734,100.0,29709.470703125,0.0,1860.1136474609373,1.0,282.7580871582031,284.6937561035156,291.52886962890625,293.528564453125,293.1499938964844,293.1499938964844,282.45001220703125,34533.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154382705688477,1.0,0.0,0.0,3.6788601875305176,3.678884267807007,9.030667911247292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.10791015625,0.0,1554.45703125,1895.4371337890625,0.0,2613.361083984375,0.9106953740119934,1.0,0.0,3.0,1.0,0.0
12307080,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9040199518203736,0.4000506997108459,0.3615582287311554,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8904192447662354,0.3831267952919006,0.3643134534358978,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8953908085823059,0.3891859352588653,0.2734802067279815,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8333891034126282,0.312479168176651,0.2978936433792114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7543060779571533,0.2301401644945144,1.0454474687576294,285.7815856933594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.263427734375,285.7781066894531,1.0,0.5271031856536865,1.0,1.0,0.0,1.0,-2.8126840591430664,2.8126776218414307,6.353042408591136e-06,2.1690022945404053,0.9266891479492188,0.9266891479492188,0.0,122.79586029052734,100.0,29709.470703125,0.0,1860.1136474609373,1.0,282.7580871582031,284.6937561035156,291.52886962890625,293.528564453125,293.1499938964844,293.1499938964844,282.45001220703125,34533.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154382705688477,1.0,0.0,0.0,3.6788601875305176,3.678884267807007,9.030667911247292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.10791015625,0.0,1554.45703125,1895.4371337890625,0.0,2613.361083984375,0.9106953740119934,1.0,0.0,3.0,1.0,0.0
12307140,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.9238505363464355,0.3977110087871551,0.3593675494194031,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9103182554244996,0.3830312192440033,0.3640962839126587,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.91490238904953,0.3879521787166595,0.2725404500961303,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8501086235046387,0.3122667670249939,0.2975487112998962,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.7696688771247864,0.229628711938858,1.0424166917800903,285.5102844238281,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2439880371094,285.5067443847656,1.0,0.5202553272247314,1.0,1.0,0.0,1.0,-2.8046112060546875,2.804605007171631,6.316472536127549e-06,2.162706136703491,0.9319812655448914,0.9319812655448914,0.0,114.0187759399414,88.0,30174.04296875,0.0,1805.5032958984373,1.0,282.4577941894531,284.4014892578125,291.4781799316406,293.5160217285156,293.1499938964844,293.1499938964844,282.1499938964844,34907.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303855061531067,1.0,0.0,0.0,3.720433235168457,3.720457792282105,9.235923812411784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.501953125,0.0,1604.62158203125,1895.4371337890625,0.0,2752.034912109375,0.920282244682312,1.0,0.0,3.0,1.0,0.0
12307200,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.9238505363464355,0.3977110087871551,0.3593675494194031,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9103182554244996,0.3830312192440033,0.3640962839126587,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.91490238904953,0.3879521787166595,0.2725404500961303,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.8501086235046387,0.3122667670249939,0.2975487112998962,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.7696688771247864,0.229628711938858,1.0424166917800903,285.5102844238281,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2439880371094,285.5067443847656,1.0,0.5202553272247314,1.0,1.0,0.0,1.0,-2.8046112060546875,2.804605007171631,6.316472536127549e-06,2.162706136703491,0.9319812655448914,0.9319812655448914,0.0,114.0187759399414,88.0,30174.04296875,0.0,1805.5032958984373,1.0,282.4577941894531,284.4014892578125,291.4781799316406,293.5160217285156,293.1499938964844,293.1499938964844,282.1499938964844,34907.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303855061531067,1.0,0.0,0.0,3.720433235168457,3.720457792282105,9.235923812411784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.501953125,0.0,1604.62158203125,1895.4371337890625,0.0,2752.034912109375,0.920282244682312,1.0,0.0,3.0,1.0,0.0
12307260,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.948635995388031,0.394816517829895,0.3565477132797241,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9367945790290833,0.3823432922363281,0.3632208704948425,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9405664205551147,0.3861186504364013,0.2710967659950256,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8709826469421387,0.3115061521530151,0.2965954840183258,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7885410785675049,0.2285805344581604,1.0366004705429075,285.2440185546875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2215881347656,285.2408447265625,1.0,0.5121267437934875,1.0,1.0,0.0,1.0,-2.790303945541382,2.790297508239746,6.251884769881144e-06,2.151531934738159,0.9337301850318908,0.9337301850318908,0.0,104.63727569580078,76.0,30604.921875,0.0,1738.848876953125,1.0,282.1575622558594,284.11376953125,291.4240417480469,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35277.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401356339454651,1.0,0.0,0.0,3.7481958866119385,3.748220682144165,9.374278420182236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1337890625,0.0,1639.6343994140625,1895.4371337890625,0.0,2842.982421875,0.926766574382782,1.0,0.0,3.0,1.0,0.0
12307320,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.948635995388031,0.394816517829895,0.3565477132797241,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9367945790290833,0.3823432922363281,0.3632208704948425,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.9405664205551147,0.3861186504364013,0.2710967659950256,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8709826469421387,0.3115061521530151,0.2965954840183258,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7885410785675049,0.2285805344581604,1.0366004705429075,285.2440185546875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2215881347656,285.2408447265625,1.0,0.5121267437934875,1.0,1.0,0.0,1.0,-2.790303945541382,2.790297508239746,6.251884769881144e-06,2.151531934738159,0.9337301850318908,0.9337301850318908,0.0,104.63727569580078,76.0,30604.921875,0.0,1738.848876953125,1.0,282.1575622558594,284.11376953125,291.4240417480469,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35277.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401356339454651,1.0,0.0,0.0,3.7481958866119385,3.748220682144165,9.374278420182236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1337890625,0.0,1639.6343994140625,1895.4371337890625,0.0,2842.982421875,0.926766574382782,1.0,0.0,3.0,1.0,0.0
12307380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9776659607887268,0.3918381631374359,0.3535448014736175,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9690521955490112,0.3814141452312469,0.3620202541351318,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9714555740356444,0.3840860426425934,0.2694356441497803,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8990445733070374,0.310512512922287,0.2953314185142517,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8130170106887817,0.2272782027721405,1.0292366743087769,285.0076599121094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.199462890625,285.00457763671875,1.0,0.5030494332313538,1.0,1.0,0.0,1.0,-2.772887945175171,2.7728817462921143,6.173672773002181e-06,2.137911558151245,0.9325955510139464,0.9325955510139464,0.0,94.57658386230467,94.0,31184.373046875,0.0,1665.027587890625,1.0,281.8573913574219,283.8422241210937,291.3842468261719,293.47607421875,293.1499938964844,293.1499938964844,281.54998779296875,35615.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847855806350708,1.0,0.0,0.0,3.763371467590332,3.763396739959717,9.450341167394072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.19873046875,0.0,1660.0299072265625,1895.4371337890625,0.0,2915.19189453125,0.930400013923645,1.0,0.0,3.0,1.0,0.0
12307440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9776659607887268,0.3918381631374359,0.3535448014736175,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9690521955490112,0.3814141452312469,0.3620202541351318,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9714555740356444,0.3840860426425934,0.2694356441497803,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8990445733070374,0.310512512922287,0.2953314185142517,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8130170106887817,0.2272782027721405,1.0292366743087769,285.0076599121094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.199462890625,285.00457763671875,1.0,0.5030494332313538,1.0,1.0,0.0,1.0,-2.772887945175171,2.7728817462921143,6.173672773002181e-06,2.137911558151245,0.9325955510139464,0.9325955510139464,0.0,94.57658386230467,94.0,31184.373046875,0.0,1665.027587890625,1.0,281.8573913574219,283.8422241210937,291.3842468261719,293.47607421875,293.1499938964844,293.1499938964844,281.54998779296875,35615.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847855806350708,1.0,0.0,0.0,3.763371467590332,3.763396739959717,9.450341167394072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.19873046875,0.0,1660.0299072265625,1895.4371337890625,0.0,2915.19189453125,0.930400013923645,1.0,0.0,3.0,1.0,0.0
12307500,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9780354499816896,0.3903328478336334,0.3522388339042663,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9702187180519104,0.3808994889259338,0.3615659177303314,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9721763134002686,0.3830337822437286,0.2687279284000397,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9000599980354309,0.3099682033061981,0.2948415875434875,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8135313987731934,0.2265762537717819,1.0261720418930054,284.8417053222656,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1890869140625,284.8305969238281,1.0,0.5021572709083557,1.0,1.0,0.0,1.0,-2.765645742416382,2.7656397819519043,6.141147878224729e-06,2.1321792602539062,0.93026465177536,0.93026465177536,0.0,93.87317657470705,94.0,31836.892578125,0.0,1651.0057373046875,1.0,281.5982666015625,283.63818359375,291.3960876464844,293.5750427246094,293.1499938964844,293.1499938964844,281.54998779296875,35793.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543139100074768,1.0,0.0,0.0,3.766511201858521,3.766536474227905,9.466116352996324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.1064453125,0.0,1665.103271484375,1895.4371337890625,0.0,2975.69091796875,0.9311909079551696,1.0,0.0,3.0,1.0,0.0
12307560,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9692822694778442,0.3887280225753784,0.3508797883987427,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9618146419525146,0.3802931010723114,0.3610899448394775,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9634205102920532,0.381893128156662,0.2679991424083709,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8919554352760315,0.3093402981758117,0.2943473756313324,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8061619997024536,0.2257964164018631,1.0231672525405884,284.7756042480469,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1782531738281,284.7728576660156,1.0,0.5026203989982605,1.0,1.0,0.0,1.0,-2.75835919380188,2.7583529949188232,6.108617981226416e-06,2.126462459564209,0.9283901453018188,0.9283901453018188,0.0,95.79718017578124,112.0,31763.474609375,0.0,1649.34033203125,1.0,281.5572204589844,283.57672119140625,291.3531188964844,293.4774780273437,293.1499938964844,293.1499938964844,281.25,35945.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555498719215393,1.0,0.0,0.0,3.766319990158081,3.766345024108887,9.46515399391501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.1162109375,0.0,1666.0484619140625,1895.4371337890625,0.0,2987.27685546875,0.9312787652015686,1.0,0.0,3.0,1.0,0.0
12307620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9360369443893432,0.3854106366634369,0.3482979238033294,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9295194149017334,0.37895068526268,0.3602318167686462,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9302943348884584,0.3795069456100464,0.2666358947753906,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.864453911781311,0.3079583346843719,0.2934477031230926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.7803792953491211,0.2241081297397613,1.01751446723938,284.5545349121094,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1576232910156,284.5520324707031,1.0,0.506638765335083,1.0,1.0,0.0,1.0,-2.744711637496948,2.744705438613892,6.047925126040354e-06,2.115755796432495,0.921313464641571,0.921313464641571,0.0,104.2166976928711,130.0,32441.70703125,0.0,1668.7637939453125,1.0,281.2573547363281,283.3244934082031,291.32586669921875,293.48876953125,293.1499938964844,293.1499938964844,280.95001220703125,36270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637881875038147,1.0,0.0,0.0,3.757204055786133,3.7572293281555176,9.419392199561116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.07373046875,0.0,1657.821533203125,1895.4371337890625,0.0,3064.53759765625,0.9294454455375672,1.0,0.0,3.0,1.0,0.0
12307680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.9360369443893432,0.3854106366634369,0.3482979238033294,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9295194149017334,0.37895068526268,0.3602318167686462,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.9302943348884584,0.3795069456100464,0.2666358947753906,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.864453911781311,0.3079583346843719,0.2934477031230926,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.7803792953491211,0.2241081297397613,1.01751446723938,284.5545349121094,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1576232910156,284.5520324707031,1.0,0.506638765335083,1.0,1.0,0.0,1.0,-2.744711637496948,2.744705438613892,6.047925126040354e-06,2.115755796432495,0.921313464641571,0.921313464641571,0.0,104.2166976928711,130.0,32441.70703125,0.0,1668.7637939453125,1.0,281.2573547363281,283.3244934082031,291.32586669921875,293.48876953125,293.1499938964844,293.1499938964844,280.95001220703125,36270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637881875038147,1.0,0.0,0.0,3.757204055786133,3.7572293281555176,9.419392199561116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.07373046875,0.0,1657.821533203125,1895.4371337890625,0.0,3064.53759765625,0.9294454455375672,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.8999698162078857,0.3822031617164612,0.3459362089633941,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.8958297371864319,0.3775438666343689,0.3594323992729187,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.8957314491271973,0.3771581351757049,0.2653907835483551,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.8368479609489441,0.3065249919891357,0.2926163077354431,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.7540417313575745,0.2223996520042419,1.0123052597045898,284.3450927734375,284.95001220703125,295.72607421875,288.2723693847656,295.7276611328125,297.139404296875,284.3421936035156,1.0,0.5126373767852783,1.0,1.0,0.0,1.0,-2.7321574687957764,2.732151508331299,5.992400019749766e-06,2.1059248447418213,0.9121845364570618,0.9121845364570618,0.0,115.5383758544922,130.0,33162.640625,0.0,1703.0989990234375,1.0,280.9602355957031,283.0848693847656,291.3089294433594,293.5208435058594,293.1499938964844,293.1499938964844,280.95001220703125,36583.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729620575904846,1.0,0.0,0.0,3.737957000732422,3.737981796264648,9.323132985628036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.0595703125,0.0,1637.713623046875,1895.4371337890625,0.0,3150.594482421875,0.9253307580947876,1.0,0.0,3.0,1.0,0.0
12307800,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.8969807624816895,0.3819241821765899,0.3457132577896118,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.8929862976074219,0.3774215281009674,0.3593533337116241,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.8928190469741821,0.3769523501396179,0.265272319316864,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.340576171875,0.8344151377677917,0.3063978254795074,0.2925351560115814,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.7517257928848267,0.2222440540790558,1.0118073225021362,284.3402099609375,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13787841796875,284.3378601074219,1.0,0.5132623314857483,1.0,1.0,0.0,1.0,-2.7309558391571045,2.730949878692627,5.987091299175518e-06,2.104979991912842,0.911437690258026,0.911437690258026,0.0,116.70355987548828,148.0,33141.234375,0.0,1706.74755859375,1.0,280.95751953125,283.0809631347656,291.30029296875,293.505615234375,293.1499938964844,293.1499938964844,280.6499938964844,36602.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729057312011719,1.0,0.0,0.0,3.735779047012329,3.735804080963135,9.312272482020488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.18701171875,0.0,1635.32958984375,1895.4371337890625,0.0,3150.06591796875,0.9248592853546144,1.0,0.0,3.0,1.0,0.0
12307860,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8639050126075745,0.3782749772071838,0.3430723249912262,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8616267442703247,0.375717282295227,0.3584037125110626,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8607105612754822,0.374233067035675,0.2638643682003021,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.8067616820335388,0.3046722114086151,0.2915603816509247,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.7265616655349731,0.2202229499816894,1.0058345794677734,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1190490722656,284.1278686523437,1.0,0.5213345885276794,1.0,1.0,0.0,1.0,-2.7166004180908203,2.7165944576263428,5.923967819398968e-06,2.0937514305114746,0.8987900018692017,0.8987900018692017,0.0,131.62771606445312,166.0,33801.73046875,0.0,1754.716064453125,1.0,280.6576843261719,282.8432922363281,291.2723693847656,293.518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36958.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822683095932007,1.0,0.0,0.0,3.701199769973755,3.7012243270874015,9.140676411334424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.98681640625,0.0,1598.1492919921875,1895.4371337890625,0.0,3237.834228515625,0.917352259159088,1.0,0.0,3.0,1.0,0.0
12307920,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8639050126075745,0.3782749772071838,0.3430723249912262,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8616267442703247,0.375717282295227,0.3584037125110626,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8607105612754822,0.374233067035675,0.2638643682003021,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.8067616820335388,0.3046722114086151,0.2915603816509247,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.7265616655349731,0.2202229499816894,1.0058345794677734,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1190490722656,284.1278686523437,1.0,0.5213345885276794,1.0,1.0,0.0,1.0,-2.7166004180908203,2.7165944576263428,5.923967819398968e-06,2.0937514305114746,0.8987900018692017,0.8987900018692017,0.0,131.62771606445312,166.0,33801.73046875,0.0,1754.716064453125,1.0,280.6576843261719,282.8432922363281,291.2723693847656,293.518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36958.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822683095932007,1.0,0.0,0.0,3.701199769973755,3.7012243270874015,9.140676411334424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.98681640625,0.0,1598.1492919921875,1895.4371337890625,0.0,3237.834228515625,0.917352259159088,1.0,0.0,3.0,1.0,0.0
12307980,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8363144397735596,0.374492198228836,0.340360015630722,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.835547149181366,0.3738634586334228,0.357365071773529,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8340102434158325,0.3713728785514831,0.26239675283432,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.7805446982383728,0.3028058409690857,0.2905050814151764,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.7032386064529419,0.2180706411600113,0.999519944190979,283.9251708984375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10125732421875,283.9232177734375,1.0,0.5301663875579834,1.0,1.0,0.0,1.0,-2.7014729976654053,2.701467037200928,5.8578439166012686e-06,2.0819337368011475,0.8834496736526489,0.8834496736526489,0.0,148.00709533691406,154.0,34416.4765625,0.0,1807.684814453125,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37346.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912644982337952,1.0,0.0,0.0,3.6521732807159424,3.6521975994110094,8.900124157662503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43359375,0.0,1545.667724609375,1895.4371337890625,0.0,3322.031005859375,0.9066609144210817,1.0,0.0,3.0,1.0,0.0
12308040,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8363144397735596,0.374492198228836,0.340360015630722,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.835547149181366,0.3738634586334228,0.357365071773529,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252319335937,0.8340102434158325,0.3713728785514831,0.26239675283432,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92547607421875,0.7805446982383728,0.3028058409690857,0.2905050814151764,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.7032386064529419,0.2180706411600113,0.999519944190979,283.9251708984375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.10125732421875,283.9232177734375,1.0,0.5301663875579834,1.0,1.0,0.0,1.0,-2.7014729976654053,2.701467037200928,5.8578439166012686e-06,2.0819337368011475,0.8834496736526489,0.8834496736526489,0.0,148.00709533691406,154.0,34416.4765625,0.0,1807.684814453125,1.0,280.3580017089844,282.61279296875,291.24237060546875,293.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37346.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912644982337952,1.0,0.0,0.0,3.6521732807159424,3.6521975994110094,8.900124157662503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43359375,0.0,1545.667724609375,1895.4371337890625,0.0,3322.031005859375,0.9066609144210817,1.0,0.0,3.0,1.0,0.0
12308100,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8302569389343262,0.3732010722160339,0.3390189707279205,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470275878906,0.8300946950912476,0.3733308911323547,0.3567788600921631,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.8282486200332642,0.3704042732715606,0.2616337537765503,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458679199219,0.774857759475708,0.3021921515464782,0.2898846268653869,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.6975023150444031,0.2172286808490753,0.9957793951034546,284.0473022460937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0960693359375,284.0562438964844,1.0,0.5309289693832397,1.0,1.0,0.0,1.0,-2.692997932434082,2.6929919719696045,5.820935712108621e-06,2.075301170349121,0.8785836100578308,0.8785836100578308,0.0,151.647705078125,154.0,33360.3984375,0.0,1811.6689453125,1.0,280.60107421875,282.7814636230469,291.135009765625,293.2649841308594,293.1499938964844,293.1499938964844,280.6499938964844,37355.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801391124725342,1.0,0.0,0.0,3.626059293746948,3.6260833740234375,8.77330251114472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.52734375,0.0,1516.77392578125,1895.4371337890625,0.0,3217.88427734375,0.9009090662002563,1.0,0.0,3.0,1.0,0.0
