time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.8286702632904053,0.3725340068340301,0.3382305800914764,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.8289602994918823,0.3732838034629822,0.3565745651721954,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943603515625,0.8268400430679321,0.3699696958065033,0.2612019777297973,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941772460937,0.773563027381897,0.3019915819168091,0.2895621061325073,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937805175781,0.6958682537078857,0.2167297154664993,0.993023693561554,284.09442138671875,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0954895019531,284.09576416015625,1.0,0.530506432056427,1.0,1.0,0.0,1.0,-2.6875815391540527,2.6875758171081543,5.797268386231735e-06,2.070995092391968,0.8733953833580017,0.8733953833580017,0.0,152.2475128173828,142.0,33089.3203125,0.0,1806.285888671875,1.0,280.6421203613281,282.8345031738281,291.10711669921875,293.2430419921875,293.1499938964844,293.1499938964844,280.95001220703125,37339.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711894750595093,1.0,0.0,0.0,3.6013755798339844,3.6013994216918945,8.654263865537359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.5751953125,0.0,1489.6317138671875,1895.4371337890625,0.0,3133.968505859375,0.8953691720962524,1.0,0.0,3.0,1.0,0.0
12308220,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8328646421432495,0.3721757531166076,0.3374896645545959,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8339673280715942,0.3740865290164947,0.3569047749042511,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8313139081001282,0.3700310289859772,0.260924756526947,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7783898115158081,0.3023814260959625,0.2895355224609375,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.6996790766716003,0.2164513021707534,0.9900007247924804,284.28631591796875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1024475097656,284.2880249023437,1.0,0.5272024273872375,1.0,1.0,0.0,1.0,-2.6830828189849854,2.683076858520508,5.777519163530087e-06,2.067356824874878,0.8661077618598938,0.8661077618598938,0.0,148.29273986816406,130.0,31833.83984375,0.0,1781.4610595703125,1.0,280.941162109375,283.0765991210937,291.0581359863281,293.0934143066406,293.1499938964844,293.1499938964844,281.25,37187.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474319577217102,1.0,0.0,0.0,3.556223154067993,3.556246519088745,8.438617555839301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.39111328125,0.0,1439.97705078125,1895.4371337890625,0.0,2911.22412109375,0.8852241039276123,1.0,0.0,3.0,1.0,0.0
12308280,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8328646421432495,0.3721757531166076,0.3374896645545959,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8339673280715942,0.3740865290164947,0.3569047749042511,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.8313139081001282,0.3700310289859772,0.260924756526947,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7783898115158081,0.3023814260959625,0.2895355224609375,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.6996790766716003,0.2164513021707534,0.9900007247924804,284.28631591796875,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1024475097656,284.2880249023437,1.0,0.5272024273872375,1.0,1.0,0.0,1.0,-2.6830828189849854,2.683076858520508,5.777519163530087e-06,2.067356824874878,0.8661077618598938,0.8661077618598938,0.0,148.29273986816406,130.0,31833.83984375,0.0,1781.4610595703125,1.0,280.941162109375,283.0765991210937,291.0581359863281,293.0934143066406,293.1499938964844,293.1499938964844,281.25,37187.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474319577217102,1.0,0.0,0.0,3.556223154067993,3.556246519088745,8.438617555839301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.39111328125,0.0,1439.97705078125,1895.4371337890625,0.0,2911.22412109375,0.8852241039276123,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.8437603712081909,0.3725620806217193,0.3373922407627105,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.8457343578338623,0.3756599128246307,0.3579088151454925,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8424671292304993,0.3708574473857879,0.2611497640609741,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7900828719139099,0.3034704923629761,0.2900988757610321,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7099097371101379,0.2168510258197784,0.9896056652069092,284.479736328125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1158447265625,284.48150634765625,1.0,0.5220634341239929,1.0,1.0,0.0,1.0,-2.6846401691436768,2.6846344470977783,5.784052518720273e-06,2.068472146987915,0.8614081740379333,0.8614081740379333,0.0,140.2805938720703,118.0,30653.791015625,0.0,1747.116455078125,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.997802734375,293.1499938964844,293.1499938964844,281.54998779296875,36955.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262179493904114,1.0,0.0,0.0,3.519649028778076,3.519672155380249,8.265935775852995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.48046875,0.0,1399.816650390625,1895.4371337890625,0.0,2713.26708984375,0.8769299387931824,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.8437603712081909,0.3725620806217193,0.3373922407627105,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.8457343578338623,0.3756599128246307,0.3579088151454925,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.8424671292304993,0.3708574473857879,0.2611497640609741,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.7900828719139099,0.3034704923629761,0.2900988757610321,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7099097371101379,0.2168510258197784,0.9896056652069092,284.479736328125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1158447265625,284.48150634765625,1.0,0.5220634341239929,1.0,1.0,0.0,1.0,-2.6846401691436768,2.6846344470977783,5.784052518720273e-06,2.068472146987915,0.8614081740379333,0.8614081740379333,0.0,140.2805938720703,118.0,30653.791015625,0.0,1747.116455078125,1.0,281.2407531738281,283.3182678222656,291.0416564941406,292.997802734375,293.1499938964844,293.1499938964844,281.54998779296875,36955.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262179493904114,1.0,0.0,0.0,3.519649028778076,3.519672155380249,8.265935775852995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.48046875,0.0,1399.816650390625,1895.4371337890625,0.0,2713.26708984375,0.8769299387931824,1.0,0.0,3.0,1.0,0.0
12308460,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8601561188697815,0.3733933866024017,0.3376559615135193,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.863153338432312,0.3777133226394653,0.3593291938304901,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8591322898864746,0.37215057015419,0.2616728842258453,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8070268630981445,0.3050001263618469,0.2910376787185669,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7238409519195557,0.2176885902881622,0.990980327129364,284.6736755371094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13232421875,284.6754150390625,1.0,0.516048014163971,1.0,1.0,0.0,1.0,-2.6900696754455566,2.690063714981079,5.807404249935644e-06,2.0726232528686523,0.8592891693115234,0.8592891693115234,0.0,130.19110107421875,106.0,29567.146484375,-0.0,1708.88232421875,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9179382324219,293.1499938964844,293.1499938964844,281.8500061035156,36672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078595399856567,1.0,0.0,0.0,3.49360990524292,3.4936325550079346,8.144082244143647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.21435546875,0.0,1370.8505859375,1895.4371337890625,0.0,2543.495849609375,0.8709375262260437,1.0,0.0,3.0,1.0,0.0
12308520,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8601561188697815,0.3733933866024017,0.3376559615135193,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.863153338432312,0.3777133226394653,0.3593291938304901,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8591322898864746,0.37215057015419,0.2616728842258453,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.8070268630981445,0.3050001263618469,0.2910376787185669,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7238409519195557,0.2176885902881622,0.990980327129364,284.6736755371094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13232421875,284.6754150390625,1.0,0.516048014163971,1.0,1.0,0.0,1.0,-2.6900696754455566,2.690063714981079,5.807404249935644e-06,2.0726232528686523,0.8592891693115234,0.8592891693115234,0.0,130.19110107421875,106.0,29567.146484375,-0.0,1708.88232421875,1.0,281.5404357910156,283.559326171875,291.02978515625,292.9179382324219,293.1499938964844,293.1499938964844,281.8500061035156,36672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078595399856567,1.0,0.0,0.0,3.49360990524292,3.4936325550079346,8.144082244143647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.21435546875,0.0,1370.8505859375,1895.4371337890625,0.0,2543.495849609375,0.8709375262260437,1.0,0.0,3.0,1.0,0.0
12308580,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8825809955596924,0.374590665102005,0.3382143378257751,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8867259621620178,0.3801411688327789,0.3610728085041046,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8818683624267578,0.3738214373588562,0.2624332308769226,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.827638566493988,0.3068670034408569,0.2922653555870056,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7414507865905762,0.2188476771116256,0.9936748147010804,284.8706970214844,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1499938964844,284.87237548828125,1.0,0.5096631646156311,1.0,1.0,0.0,1.0,-2.698460340499878,2.6984543800354004,5.843688541062875e-06,2.0790882110595703,0.8598340749740601,0.8598340749740601,0.0,119.00345611572266,94.0,28630.130859375,-0.0,1669.74169921875,1.0,281.8402404785156,283.802978515625,291.0170288085937,292.8476867675781,293.1499938964844,293.1499938964844,282.1499938964844,36353.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920102477073669,1.0,0.0,0.0,3.479510307312012,3.4795329570770264,8.0784786860022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3662109375,0.0,1354.1575927734375,1895.4371337890625,0.0,2398.61328125,0.8675652742385864,1.0,0.0,3.0,1.0,0.0
12308640,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8825809955596924,0.374590665102005,0.3382143378257751,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8867259621620178,0.3801411688327789,0.3610728085041046,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8818683624267578,0.3738214373588562,0.2624332308769226,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.827638566493988,0.3068670034408569,0.2922653555870056,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7414507865905762,0.2188476771116256,0.9936748147010804,284.8706970214844,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1499938964844,284.87237548828125,1.0,0.5096631646156311,1.0,1.0,0.0,1.0,-2.698460340499878,2.6984543800354004,5.843688541062875e-06,2.0790882110595703,0.8598340749740601,0.8598340749740601,0.0,119.00345611572266,94.0,28630.130859375,-0.0,1669.74169921875,1.0,281.8402404785156,283.802978515625,291.0170288085937,292.8476867675781,293.1499938964844,293.1499938964844,282.1499938964844,36353.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920102477073669,1.0,0.0,0.0,3.479510307312012,3.4795329570770264,8.0784786860022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.3662109375,0.0,1354.1575927734375,1895.4371337890625,0.0,2398.61328125,0.8675652742385864,1.0,0.0,3.0,1.0,0.0
12308700,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8962442278862,0.3752745389938354,0.3385421931743622,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.900984227657318,0.3814495801925659,0.3620154559612274,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8957226276397705,0.3747525513172149,0.2628648281097412,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.839652419090271,0.3078851997852325,0.292944461107254,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7522485852241516,0.219507485628128,0.9953375458717346,285.01123046875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1588134765625,285.0212097167969,1.0,0.506412923336029,1.0,1.0,0.0,1.0,-2.7033190727233887,2.703313112258911,5.864781087439042e-06,2.082845687866211,0.8615902662277222,0.8615902662277222,0.0,113.2114028930664,94.0,27834.923828125,-0.0,1650.122314453125,1.0,282.0938415527344,283.9862060546875,290.9810485839844,292.718505859375,293.1499938964844,293.1499938964844,282.1499938964844,36176.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782187819480896,1.0,0.0,0.0,3.476839780807495,3.4768621921539307,8.066082273217035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.93798828125,0.0,1350.1763916015625,1895.4371337890625,0.0,2309.8056640625,0.8668779730796814,1.0,0.0,3.0,1.0,0.0
12308760,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9126923084259032,0.37607342004776,0.3390195369720459,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9185839295387268,0.3828611969947815,0.3630828857421875,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.912322163581848,0.3757929801940918,0.2633972764015198,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8538925051689148,0.3089929223060608,0.2937278747558594,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7651774287223816,0.2202443182468414,0.9973955154418944,285.0639343261719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.16815185546875,285.0654296875,1.0,0.5031787753105164,1.0,1.0,0.0,1.0,-2.709228754043579,2.7092227935791016,5.890482043469092e-06,2.087414026260376,0.8629273772239685,0.8629273772239685,0.0,107.23970794677734,82.0,27717.130859375,-0.0,1631.1156005859375,1.0,282.1402587890625,284.0415954589844,290.9993896484375,292.77587890625,293.1499938964844,293.1499938964844,282.45001220703125,36025.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777755260467529,1.0,0.0,0.0,3.477750301361084,3.4777727127075195,8.070307444540958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.2080078125,0.0,1350.0263671875,1895.4371337890625,0.0,2270.19091796875,0.8669221997261047,1.0,0.0,3.0,1.0,0.0
12308820,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956481397151947,0.3778920173645019,0.3400841951370239,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9631819128990172,0.3858926892280578,0.3653530776500702,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956545352935791,0.3780869841575622,0.2645595371723175,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8907368779182434,0.3113870322704315,0.2954142093658447,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7983393669128418,0.2218680828809738,1.0020264387130735,285.2731018066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1868896484375,285.27471923828125,1.0,0.496747612953186,1.0,1.0,0.0,1.0,-2.722222089767456,2.7222161293029785,5.947213594481582e-06,2.0974698066711426,0.8689186573028564,0.8689186573028564,0.0,95.13566589355467,100.0,26962.267578125,-0.0,1593.7763671875,1.0,282.440185546875,284.2837829589844,290.97955322265625,292.7081298828125,293.1499938964844,293.1499938964844,282.75,35679.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645294666290283,1.0,0.0,0.0,3.4888548851013184,3.488877296447754,8.121927521642647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.26708984375,0.0,1358.876953125,1895.4371337890625,0.0,2152.4169921875,0.8691274523735046,1.0,0.0,3.0,1.0,0.0
12308880,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956481397151947,0.3778920173645019,0.3400841951370239,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9631819128990172,0.3858926892280578,0.3653530776500702,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.956545352935791,0.3780869841575622,0.2645595371723175,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8907368779182434,0.3113870322704315,0.2954142093658447,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7983393669128418,0.2218680828809738,1.0020264387130735,285.2731018066406,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1868896484375,285.27471923828125,1.0,0.496747612953186,1.0,1.0,0.0,1.0,-2.722222089767456,2.7222161293029785,5.947213594481582e-06,2.0974698066711426,0.8689186573028564,0.8689186573028564,0.0,95.13566589355467,100.0,26962.267578125,-0.0,1593.7763671875,1.0,282.440185546875,284.2837829589844,290.97955322265625,292.7081298828125,293.1499938964844,293.1499938964844,282.75,35679.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645294666290283,1.0,0.0,0.0,3.4888548851013184,3.488877296447754,8.121927521642647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.26708984375,0.0,1358.876953125,1895.4371337890625,0.0,2152.4169921875,0.8691274523735046,1.0,0.0,3.0,1.0,0.0
12308940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9632108211517334,0.3800875246524811,0.3419175744056701,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.9705779552459716,0.3892595767974853,0.3683916330337524,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.963659644126892,0.3807277083396911,0.2662990391254425,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8977400660514832,0.3140632212162018,0.2978198826313019,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8045023679733276,0.2237168103456497,1.0098247528076172,285.4931335449219,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.4947509765625,1.0,0.4998552799224853,1.0,1.0,0.0,1.0,-2.7424216270446777,2.7424156665802,6.035846581653459e-06,2.113055229187012,0.8779629468917847,0.8779629468917847,0.0,94.5234146118164,118.0,26338.458984375,-0.0,1620.0948486328125,1.0,282.7403869628906,284.5289001464844,290.961669921875,292.6505432128906,293.1499938964844,293.1499938964844,283.04998779296875,35327.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528433203697205,1.0,0.0,0.0,3.51322078704834,3.5132431983947754,8.235768973463564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.25732421875,0.0,1381.4105224609375,1895.4371337890625,0.0,2050.099853515625,0.8742847442626953,1.0,0.0,3.0,1.0,0.0
12309000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.9632108211517334,0.3800875246524811,0.3419175744056701,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.9705779552459716,0.3892595767974853,0.3683916330337524,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.963659644126892,0.3807277083396911,0.2662990391254425,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8977400660514832,0.3140632212162018,0.2978198826313019,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8045023679733276,0.2237168103456497,1.0098247528076172,285.4931335449219,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.4947509765625,1.0,0.4998552799224853,1.0,1.0,0.0,1.0,-2.7424216270446777,2.7424156665802,6.035846581653459e-06,2.113055229187012,0.8779629468917847,0.8779629468917847,0.0,94.5234146118164,118.0,26338.458984375,-0.0,1620.0948486328125,1.0,282.7403869628906,284.5289001464844,290.961669921875,292.6505432128906,293.1499938964844,293.1499938964844,283.04998779296875,35327.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528433203697205,1.0,0.0,0.0,3.51322078704834,3.5132431983947754,8.235768973463564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.25732421875,0.0,1381.4105224609375,1895.4371337890625,0.0,2050.099853515625,0.8742847442626953,1.0,0.0,3.0,1.0,0.0
12309060,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9438450932502748,0.3824997842311859,0.3442510962486267,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9528859853744508,0.3928425908088684,0.3719475567340851,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447357654571532,0.3835833370685577,0.2684210538864136,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8814623355865479,0.3169096410274505,0.3006986677646637,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7899119257926941,0.2256809771060943,1.0196243524551392,285.7118225097656,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7132873535156,1.0,0.508132815361023,1.0,1.0,0.0,1.0,-2.7672829627990723,2.767276763916016,6.146025498310337e-06,2.132326602935791,0.889923095703125,0.889923095703125,0.0,101.47364044189452,136.0,25748.84375,-0.0,1689.3037109375,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,34996.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742606520652771,1.0,0.0,0.0,3.5500152111053467,3.5500380992889404,8.40918175981642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.462890625,0.0,1417.4462890625,1895.4371337890625,0.0,1961.836181640625,0.880242645740509,1.0,0.0,3.0,1.0,0.0
12309120,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9438450932502748,0.3824997842311859,0.3442510962486267,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9528859853744508,0.3928425908088684,0.3719475567340851,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.9447357654571532,0.3835833370685577,0.2684210538864136,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8814623355865479,0.3169096410274505,0.3006986677646637,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7899119257926941,0.2256809771060943,1.0196243524551392,285.7118225097656,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7132873535156,1.0,0.508132815361023,1.0,1.0,0.0,1.0,-2.7672829627990723,2.767276763916016,6.146025498310337e-06,2.132326602935791,0.889923095703125,0.889923095703125,0.0,101.47364044189452,136.0,25748.84375,-0.0,1689.3037109375,1.0,283.0406494140625,284.771240234375,290.9427490234375,292.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,34996.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742606520652771,1.0,0.0,0.0,3.5500152111053467,3.5500380992889404,8.40918175981642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.462890625,0.0,1417.4462890625,1895.4371337890625,0.0,1961.836181640625,0.880242645740509,1.0,0.0,3.0,1.0,0.0
12309180,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9117258191108704,0.3843213021755218,0.3464767634868622,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9218344688415528,0.3960583508014679,0.3755336701869964,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130570888519288,0.3859981596469879,0.2705315053462982,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8562765717506409,0.3194381594657898,0.3036246299743652,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.767046332359314,0.2273795306682586,1.0297226905822754,285.78765869140625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23687744140625,285.78778076171875,1.0,0.5193967223167419,1.0,1.0,0.0,1.0,-2.792459726333618,2.7924532890319824,6.258806024561636e-06,2.1519291400909424,0.9017513990402222,0.9017513990402222,0.0,113.2461395263672,154.0,25563.380859375,-0.0,1783.133056640625,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6298217773437,293.1499938964844,293.1499938964844,283.04998779296875,34465.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442982792854309,1.0,0.0,0.0,3.5742437839508057,3.5742669105529785,8.524357895112189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.607421875,0.0,1439.268310546875,1895.4371337890625,0.0,1976.3299560546875,0.8888990879058838,1.0,0.0,3.0,1.0,0.0
12309240,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9117258191108704,0.3843213021755218,0.3464767634868622,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9218344688415528,0.3960583508014679,0.3755336701869964,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.9130570888519288,0.3859981596469879,0.2705315053462982,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8562765717506409,0.3194381594657898,0.3036246299743652,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.767046332359314,0.2273795306682586,1.0297226905822754,285.78765869140625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23687744140625,285.78778076171875,1.0,0.5193967223167419,1.0,1.0,0.0,1.0,-2.792459726333618,2.7924532890319824,6.258806024561636e-06,2.1519291400909424,0.9017513990402222,0.9017513990402222,0.0,113.2461395263672,154.0,25563.380859375,-0.0,1783.133056640625,1.0,283.1468200683594,284.8556823730469,290.9617919921875,292.6298217773437,293.1499938964844,293.1499938964844,283.04998779296875,34465.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442982792854309,1.0,0.0,0.0,3.5742437839508057,3.5742669105529785,8.524357895112189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.607421875,0.0,1439.268310546875,1895.4371337890625,0.0,1976.3299560546875,0.8888990879058838,1.0,0.0,3.0,1.0,0.0
12309300,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8956974148750305,0.3847160935401916,0.3472956120967865,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.9052401185035706,0.3972973525524139,0.3771275579929352,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8971666097640991,0.3867833316326141,0.2714103162288666,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8430464267730713,0.3203843235969543,0.304922342300415,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.7549203038215637,0.2279664874076843,1.03416109085083,285.7269897460937,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23956298828125,285.7225646972656,1.0,0.5255955457687378,1.0,1.0,0.0,1.0,-2.803313732147217,2.80330753326416,6.307828698481899e-06,2.160418748855591,0.9063525795936584,0.9063525795936584,0.0,120.52129364013672,154.0,25786.529296875,-0.0,1834.599365234375,1.0,283.0666198730469,284.7843322753906,290.9913635253906,292.7113952636719,293.1499938964844,293.1499938964844,283.04998779296875,34657.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518602609634399,1.0,0.0,0.0,3.6048953533172607,3.6049184799194336,8.671187856634788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.33203125,0.0,1473.640380859375,1895.4371337890625,0.0,2041.5665283203125,0.894208550453186,1.0,0.0,3.0,1.0,0.0
12309360,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8798452615737915,0.3847348690032959,0.347746729850769,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8897944688796997,0.3982459306716919,0.3784448206424713,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8815966248512268,0.387241393327713,0.2720537483692169,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8299468159675598,0.3210735023021698,0.3059848546981811,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.742950975894928,0.2283311337232589,1.0377001762390137,285.69598388671875,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2392883300781,285.6944274902344,1.0,0.5319172143936157,1.0,1.0,0.0,1.0,-2.8117470741271973,2.811740636825561,6.346086593111977e-06,2.16703200340271,0.9109984636306764,0.9109984636306764,0.0,128.59539794921875,172.0,25798.75,-0.0,1886.4619140625,1.0,283.0526428222656,284.75469970703125,290.9825439453125,292.70086669921875,293.1499938964844,293.1499938964844,282.75,34735.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580704092979431,1.0,0.0,0.0,3.62782883644104,3.627852439880371,8.781867109064478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.9755859375,0.0,1499.237060546875,1895.4371337890625,0.0,2095.669677734375,0.8994107246398926,1.0,0.0,3.0,1.0,0.0
12309420,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8500540852546692,0.38334521651268,0.3475818336009979,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8606671690940857,0.3990196287631988,0.3802171051502228,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8523640036582947,0.3869073092937469,0.2726221680641174,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8041006326675415,0.3214647769927978,0.3073583245277405,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7203958630561829,0.2282149642705917,1.0417567491531372,285.4474182128906,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2291259765625,285.4444885253906,1.0,0.5444578528404236,1.0,1.0,0.0,1.0,-2.8208999633789062,2.8208935260772705,6.387964276655112e-06,2.174312114715576,0.9156416654586792,0.9156416654586792,0.0,146.49078369140625,190.0,26382.078125,-0.0,1987.0146484375,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.7793884277344,293.1499938964844,293.1499938964844,282.45001220703125,35039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803812623023987,1.0,0.0,0.0,3.66457724571228,3.6646013259887695,8.960682293945865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.05224609375,0.0,1542.23388671875,1895.4371337890625,0.0,2293.564208984375,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
12309480,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8500540852546692,0.38334521651268,0.3475818336009979,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8606671690940857,0.3990196287631988,0.3802171051502228,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8523640036582947,0.3869073092937469,0.2726221680641174,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8041006326675415,0.3214647769927978,0.3073583245277405,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7203958630561829,0.2282149642705917,1.0417567491531372,285.4474182128906,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2291259765625,285.4444885253906,1.0,0.5444578528404236,1.0,1.0,0.0,1.0,-2.8208999633789062,2.8208935260772705,6.387964276655112e-06,2.174312114715576,0.9156416654586792,0.9156416654586792,0.0,146.49078369140625,190.0,26382.078125,-0.0,1987.0146484375,1.0,282.7581481933594,284.4835205078125,290.9871826171875,292.7793884277344,293.1499938964844,293.1499938964844,282.45001220703125,35039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803812623023987,1.0,0.0,0.0,3.66457724571228,3.6646013259887695,8.960682293945865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.05224609375,0.0,1542.23388671875,1895.4371337890625,0.0,2293.564208984375,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
12309540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8245128989219666,0.3807747364044189,0.3462168574333191,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8358340859413147,0.3987303376197815,0.380918800830841,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8273987770080566,0.3854309916496277,0.272324651479721,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.779217541217804,0.3208856880664825,0.3077714145183563,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6979349255561829,0.2271991074085235,1.0417184829711914,285.1883239746094,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21026611328125,285.185302734375,1.0,0.5563440322875977,1.0,1.0,0.0,1.0,-2.8202037811279297,2.820197343826294,6.385093456628965e-06,2.1739041805267334,0.9167250990867616,0.9167250990867616,0.0,165.71478271484375,178.0,26884.4375,-0.0,2078.329833984375,1.0,282.4579772949219,284.2046203613281,290.9400939941406,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,35381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977477312088013,1.0,0.0,0.0,3.688548803329468,3.688572883605957,9.078295875042386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6748046875,0.0,1571.8021240234375,1895.4371337890625,0.0,2450.850830078125,0.913450300693512,1.0,0.0,3.0,1.0,0.0
12309600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8245128989219666,0.3807747364044189,0.3462168574333191,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8358340859413147,0.3987303376197815,0.380918800830841,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8273987770080566,0.3854309916496277,0.272324651479721,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.779217541217804,0.3208856880664825,0.3077714145183563,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6979349255561829,0.2271991074085235,1.0417184829711914,285.1883239746094,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.21026611328125,285.185302734375,1.0,0.5563440322875977,1.0,1.0,0.0,1.0,-2.8202037811279297,2.820197343826294,6.385093456628965e-06,2.1739041805267334,0.9167250990867616,0.9167250990867616,0.0,165.71478271484375,178.0,26884.4375,-0.0,2078.329833984375,1.0,282.4579772949219,284.2046203613281,290.9400939941406,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,35381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977477312088013,1.0,0.0,0.0,3.688548803329468,3.688572883605957,9.078295875042386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6748046875,0.0,1571.8021240234375,1895.4371337890625,0.0,2450.850830078125,0.913450300693512,1.0,0.0,3.0,1.0,0.0
12309660,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8146363496780396,0.3777900338172912,0.3438813388347626,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8274053335189819,0.3979194462299347,0.3805372714996338,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8182498812675476,0.3834415078163147,0.271219253540039,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7703966498374939,0.3198099434375763,0.3071362376213074,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6889587044715881,0.225676342844963,1.0367199182510376,284.9491577148437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1885681152344,284.94635009765625,1.0,0.5584715008735657,1.0,1.0,0.0,1.0,-2.8088490962982178,2.808842658996582,6.33401214145124e-06,2.165257453918457,0.9147517085075378,0.9147517085075378,0.0,172.6773681640625,166.0,27451.81640625,-0.0,2093.001708984375,1.0,282.15789794921875,283.9354858398437,290.8887023925781,292.7544250488281,293.1499938964844,293.1499938964844,281.8500061035156,35720.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096098303794861,1.0,0.0,0.0,3.699803352355957,3.6998276710510254,9.133780167758232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.64208984375,0.0,1587.1658935546875,1895.4371337890625,0.0,2559.600830078125,0.9162043929100036,1.0,0.0,3.0,1.0,0.0
12309720,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8146363496780396,0.3777900338172912,0.3438813388347626,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8274053335189819,0.3979194462299347,0.3805372714996338,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8182498812675476,0.3834415078163147,0.271219253540039,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7703966498374939,0.3198099434375763,0.3071362376213074,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6889587044715881,0.225676342844963,1.0367199182510376,284.9491577148437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1885681152344,284.94635009765625,1.0,0.5584715008735657,1.0,1.0,0.0,1.0,-2.8088490962982178,2.808842658996582,6.33401214145124e-06,2.165257453918457,0.9147517085075378,0.9147517085075378,0.0,172.6773681640625,166.0,27451.81640625,-0.0,2093.001708984375,1.0,282.15789794921875,283.9354858398437,290.8887023925781,292.7544250488281,293.1499938964844,293.1499938964844,281.8500061035156,35720.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096098303794861,1.0,0.0,0.0,3.699803352355957,3.6998276710510254,9.133780167758232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.64208984375,0.0,1587.1658935546875,1895.4371337890625,0.0,2559.600830078125,0.9162043929100036,1.0,0.0,3.0,1.0,0.0
12309780,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8130776286125183,0.3747611343860626,0.3411710560321808,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8272970914840698,0.3969416916370392,0.3796356320381164,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8173571228981018,0.3813255727291107,0.2697561085224151,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.769931972026825,0.3185754120349884,0.3059879541397095,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6876513361930847,0.223980963230133,1.0291996002197266,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1680908203125,284.71893310546875,1.0,0.5555161237716675,1.0,1.0,0.0,1.0,-2.79233455657959,2.792328357696533,6.259745987335919e-06,2.152524709701538,0.9098712801933287,0.9098712801933287,0.0,171.5959930419922,154.0,28038.380859375,-0.0,2060.726318359375,1.0,281.8578491210937,283.6736755371094,290.8500366210937,292.7478942871094,293.1499938964844,293.1499938964844,281.54998779296875,36056.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819137454032898,1.0,0.0,0.0,3.698654890060425,3.698679447174072,9.128110605161056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.1083984375,0.0,1588.4019775390625,1895.4371337890625,0.0,2647.580078125,0.9161737561225892,1.0,0.0,3.0,1.0,0.0
12309840,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8130776286125183,0.3747611343860626,0.3411710560321808,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8272970914840698,0.3969416916370392,0.3796356320381164,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8173571228981018,0.3813255727291107,0.2697561085224151,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.769931972026825,0.3185754120349884,0.3059879541397095,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6876513361930847,0.223980963230133,1.0291996002197266,284.7216796875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1680908203125,284.71893310546875,1.0,0.5555161237716675,1.0,1.0,0.0,1.0,-2.79233455657959,2.792328357696533,6.259745987335919e-06,2.152524709701538,0.9098712801933287,0.9098712801933287,0.0,171.5959930419922,154.0,28038.380859375,-0.0,2060.726318359375,1.0,281.8578491210937,283.6736755371094,290.8500366210937,292.7478942871094,293.1499938964844,293.1499938964844,281.54998779296875,36056.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819137454032898,1.0,0.0,0.0,3.698654890060425,3.698679447174072,9.128110605161056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.1083984375,0.0,1588.4019775390625,1895.4371337890625,0.0,2647.580078125,0.9161737561225892,1.0,0.0,3.0,1.0,0.0
12309900,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.8142907619476318,0.3732454180717468,0.3397815227508545,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.8291794657707214,0.3964231610298157,0.3791044950485229,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.8188602924346924,0.3802509605884552,0.2689773738384247,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7716366052627563,0.3179337084293365,0.3053319752216339,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.688791811466217,0.2231121808290481,1.0250210762023926,284.5621032714844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1587219238281,284.5516662597656,1.0,0.5528194904327393,1.0,1.0,0.0,1.0,-2.783281087875366,2.7832748889923096,6.219190709089162e-06,2.1455318927764893,0.9057377576828004,0.9057377576828004,0.0,169.18446350097656,154.0,28719.568359375,-0.0,2034.5400390625,1.0,281.6000366210937,283.4775695800781,290.862548828125,292.8457336425781,293.1499938964844,293.1499938964844,281.54998779296875,36241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262666463851929,1.0,0.0,0.0,3.693467378616333,3.693491935729981,9.102524245463428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.76513671875,0.0,1583.89501953125,1895.4371337890625,0.0,2713.719970703125,0.9151018857955932,1.0,0.0,3.0,1.0,0.0
12309960,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.8162267804145813,0.3716799020767212,0.3382499814033508,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.8318173289299011,0.3958497941493988,0.3784439265727997,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.8210962414741516,0.3791238665580749,0.2681003212928772,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7741031050682068,0.3172468841075897,0.3045662939548492,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.6906291842460632,0.2222095876932144,1.020432472229004,284.500244140625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1493225097656,284.4976501464844,1.0,0.549526572227478,1.0,1.0,0.0,1.0,-2.773158550262451,2.7731523513793945,6.174001555336872e-06,2.137712955474853,0.9020714163780212,0.9020714163780212,0.0,166.0200958251953,142.0,28658.93359375,-0.0,2003.2303466796875,1.0,281.5579833984375,283.4205627441406,290.819580078125,292.7518310546875,293.1499938964844,293.1499938964844,281.25,36400.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280542492866516,1.0,0.0,0.0,3.684714317321777,3.6847386360168457,9.05943068119086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.60546875,0.0,1575.156494140625,1895.4371337890625,0.0,2730.340087890625,0.9132855534553528,1.0,0.0,3.0,1.0,0.0
