time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310020,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8224620819091797,0.3685720562934875,0.3352071940898895,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.8395602703094482,0.3946834802627563,0.3770760595798492,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8279299736022949,0.3768722712993622,0.2663315236568451,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.781520426273346,0.3158654868602752,0.3029879033565521,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.6965554356575012,0.2204154431819915,1.0110424757003784,284.2865295410156,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1323547363281,284.2840576171875,1.0,0.5417279005050659,1.0,1.0,0.0,1.0,-2.752551317214966,2.752545118331909,6.082492745917989e-06,2.1217846870422363,0.891494870185852,0.891494870185852,0.0,157.84735107421875,130.0,29325.625,-0.0,1932.010986328125,1.0,281.258056640625,283.17779541015625,290.7947082519531,292.76617431640625,293.1499938964844,293.1499938964844,281.54998779296875,36758.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374924063682556,1.0,0.0,0.0,3.657506227493286,3.6575305461883545,8.926135137699021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.34130859375,0.0,1547.2191162109375,1895.4371337890625,0.0,2818.2958984375,0.9074456095695496,1.0,0.0,3.0,1.0,0.0
12310080,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8224620819091797,0.3685720562934875,0.3352071940898895,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.8395602703094482,0.3946834802627563,0.3770760595798492,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8279299736022949,0.3768722712993622,0.2663315236568451,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.781520426273346,0.3158654868602752,0.3029879033565521,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.6965554356575012,0.2204154431819915,1.0110424757003784,284.2865295410156,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1323547363281,284.2840576171875,1.0,0.5417279005050659,1.0,1.0,0.0,1.0,-2.752551317214966,2.752545118331909,6.082492745917989e-06,2.1217846870422363,0.891494870185852,0.891494870185852,0.0,157.84735107421875,130.0,29325.625,-0.0,1932.010986328125,1.0,281.258056640625,283.17779541015625,290.7947082519531,292.76617431640625,293.1499938964844,293.1499938964844,281.54998779296875,36758.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374924063682556,1.0,0.0,0.0,3.657506227493286,3.6575305461883545,8.926135137699021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.34130859375,0.0,1547.2191162109375,1895.4371337890625,0.0,2818.2958984375,0.9074456095695496,1.0,0.0,3.0,1.0,0.0
12310140,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8333134055137634,0.3672634661197662,0.3331248760223388,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521298766136169,0.3948410749435425,0.3763953745365143,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393689393997192,0.3761250972747803,0.2651606202125549,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.7936701774597168,0.3155999779701233,0.3019726276397705,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.706733226776123,0.2194866389036178,1.003624439239502,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1283874511719,284.4443664550781,1.0,0.5331456661224365,1.0,1.0,0.0,1.0,-2.737675905227661,2.7376697063446045,6.016554380039452e-06,2.110142469406128,0.886012852191925,0.886012852191925,0.0,147.34896850585938,118.0,28031.27734375,-0.0,1859.7545166015625,1.0,281.5421142578125,283.3852844238281,290.6469116210937,292.4751281738281,293.1499938964844,293.1499938964844,281.8500061035156,36736.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149834275245667,1.0,0.0,0.0,3.6293013095855713,3.6293251514434814,8.78899697909219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.35791015625,0.0,1515.741455078125,1895.4371337890625,0.0,2609.158935546875,0.9011680483818054,1.0,0.0,3.0,1.0,0.0
12310200,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8333134055137634,0.3672634661197662,0.3331248760223388,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8521298766136169,0.3948410749435425,0.3763953745365143,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44342041015625,0.8393689393997192,0.3761250972747803,0.2651606202125549,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.7936701774597168,0.3155999779701233,0.3019726276397705,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.706733226776123,0.2194866389036178,1.003624439239502,284.4434814453125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1283874511719,284.4443664550781,1.0,0.5331456661224365,1.0,1.0,0.0,1.0,-2.737675905227661,2.7376697063446045,6.016554380039452e-06,2.110142469406128,0.886012852191925,0.886012852191925,0.0,147.34896850585938,118.0,28031.27734375,-0.0,1859.7545166015625,1.0,281.5421142578125,283.3852844238281,290.6469116210937,292.4751281738281,293.1499938964844,293.1499938964844,281.8500061035156,36736.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149834275245667,1.0,0.0,0.0,3.6293013095855713,3.6293251514434814,8.78899697909219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.35791015625,0.0,1515.741455078125,1895.4371337890625,0.0,2609.158935546875,0.9011680483818054,1.0,0.0,3.0,1.0,0.0
12310260,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8505885601043701,0.3674718141555786,0.3325898647308349,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8715353608131409,0.3963059484958648,0.3770382404327392,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8573842644691467,0.3768405020236969,0.2650914192199707,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118978142738342,0.3165270984172821,0.3021238148212433,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217245697975159,0.2195776402950287,1.0007365942001345,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1366882324219,284.6279602050781,1.0,0.5247815847396851,1.0,1.0,0.0,1.0,-2.734424591064453,2.734418630599976,6.002151167194825e-06,2.107578992843628,0.882036566734314,0.882036566734314,0.0,135.04315185546875,106.0,26845.111328125,-0.0,1797.3934326171875,1.0,281.84149169921875,283.61749267578125,290.590087890625,292.31939697265625,293.1499938964844,293.1499938964844,282.1499938964844,36637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871201634407043,1.0,0.0,0.0,3.6055500507354736,3.6055736541748047,8.674338118908054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9423828125,0.0,1488.9898681640625,1895.4371337890625,0.0,2354.297607421875,0.895794689655304,1.0,0.0,3.0,1.0,0.0
12310320,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.8505885601043701,0.3674718141555786,0.3325898647308349,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8715353608131409,0.3963059484958648,0.3770382404327392,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8573842644691467,0.3768405020236969,0.2650914192199707,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8118978142738342,0.3165270984172821,0.3021238148212433,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7217245697975159,0.2195776402950287,1.0007365942001345,284.62664794921875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1366882324219,284.6279602050781,1.0,0.5247815847396851,1.0,1.0,0.0,1.0,-2.734424591064453,2.734418630599976,6.002151167194825e-06,2.107578992843628,0.882036566734314,0.882036566734314,0.0,135.04315185546875,106.0,26845.111328125,-0.0,1797.3934326171875,1.0,281.84149169921875,283.61749267578125,290.590087890625,292.31939697265625,293.1499938964844,293.1499938964844,282.1499938964844,36637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871201634407043,1.0,0.0,0.0,3.6055500507354736,3.6055736541748047,8.674338118908054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9423828125,0.0,1488.9898681640625,1895.4371337890625,0.0,2354.297607421875,0.895794689655304,1.0,0.0,3.0,1.0,0.0
12310380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742364048957825,0.3684101998806,0.3328018486499786,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974612951278687,0.3984662592411041,0.378414511680603,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819611668586731,0.3783482611179352,0.2656409740447998,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.833896815776825,0.3181546032428741,0.3029979169368744,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7404007315635681,0.2203172594308853,1.0009626150131226,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1509704589844,284.8209533691406,1.0,0.5168728232383728,1.0,1.0,0.0,1.0,-2.738310575485229,2.738304376602173,6.019284228386823e-06,2.110603094100952,0.8790354132652283,0.8790354132652283,0.0,122.1730728149414,94.0,25819.216796875,-0.0,1743.205078125,1.0,282.14129638671875,283.8590087890625,290.5763854980469,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626817226409912,1.0,0.0,0.0,3.5853826999664307,3.5854060649871826,8.577570724810357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.361328125,0.0,1466.3719482421875,1895.4371337890625,0.0,2136.135498046875,0.8912259340286255,1.0,0.0,3.0,1.0,0.0
12310440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8742364048957825,0.3684101998806,0.3328018486499786,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8974612951278687,0.3984662592411041,0.378414511680603,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8819611668586731,0.3783482611179352,0.2656409740447998,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.833896815776825,0.3181546032428741,0.3029979169368744,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7404007315635681,0.2203172594308853,1.0009626150131226,284.81951904296875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1509704589844,284.8209533691406,1.0,0.5168728232383728,1.0,1.0,0.0,1.0,-2.738310575485229,2.738304376602173,6.019284228386823e-06,2.110603094100952,0.8790354132652283,0.8790354132652283,0.0,122.1730728149414,94.0,25819.216796875,-0.0,1743.205078125,1.0,282.14129638671875,283.8590087890625,290.5763854980469,292.2337646484375,293.1499938964844,293.1499938964844,282.45001220703125,36532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626817226409912,1.0,0.0,0.0,3.5853826999664307,3.5854060649871826,8.577570724810357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.361328125,0.0,1466.3719482421875,1895.4371337890625,0.0,2136.135498046875,0.8912259340286255,1.0,0.0,3.0,1.0,0.0
12310500,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8886194825172424,0.3690209686756134,0.3330270648002624,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9133890867233276,0.3996915817260742,0.3792393803596496,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8968015313148499,0.379264086484909,0.2660304605960846,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8469318747520447,0.3191215395927429,0.303585022687912,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7517648339271545,0.2208395600318908,1.0017982721328735,284.9617614746094,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1589660644531,284.971435546875,1.0,0.5130855441093445,1.0,1.0,0.0,1.0,-2.741748571395874,2.7417426109313965,6.034490070305765e-06,2.1132912635803223,0.8785730004310608,0.8785730004310608,0.0,115.74231719970705,94.0,24976.419921875,-0.0,1718.296142578125,1.0,282.3968505859375,284.0456237792969,290.5435791015625,292.1045837402344,293.1499938964844,293.1499938964844,282.45001220703125,36455.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494656443595886,1.0,0.0,0.0,3.5768518447875977,3.5768752098083496,8.536801487935008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.39453125,0.0,1456.6392822265625,1895.4371337890625,0.0,2020.8299560546875,0.8893098831176758,1.0,0.0,3.0,1.0,0.0
12310560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9054175615310668,0.3697597682476043,0.3334275186061859,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9333041906356812,0.4010350108146667,0.3802188038825989,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9146239161491394,0.3803089261054992,0.266546219587326,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8623942732810974,0.3202019929885864,0.3043139278888702,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7653337717056274,0.22146937251091,1.003220796585083,285.01300048828125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1678466796875,285.0144348144531,1.0,0.5094296932220459,1.0,1.0,0.0,1.0,-2.746610641479492,2.746604681015014,6.0560032579815015e-06,2.117081880569458,0.8773282170295715,0.8773282170295715,0.0,109.24241638183594,82.0,24834.6953125,-0.0,1695.1082763671875,1.0,282.44122314453125,284.1004333496094,290.5691833496094,292.1664123535156,293.1499938964844,293.1499938964844,282.75,36401.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426633834838867,1.0,0.0,0.0,3.5700478553771973,3.570071220397949,8.504355264449259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.3330078125,0.0,1448.9642333984375,1895.4371337890625,0.0,1962.3231201171875,0.8877156376838684,1.0,0.0,3.0,1.0,0.0
12310620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9512552618980408,0.3715451061725616,0.3344128727912903,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9779804348945618,0.4039975702762604,0.3823754787445068,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611274003982544,0.3826960623264313,0.2677343487739563,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9020617604255676,0.3226222693920135,0.3059718906879425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001635074615479,0.2229729294776916,1.0070401430130005,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1863098144531,285.2365417480469,1.0,0.5024248957633972,1.0,1.0,0.0,1.0,-2.7583937644958496,2.758387565612793,6.1082928368705325e-06,2.12626576423645,0.8775396943092346,0.8775396943092346,0.0,96.33283996582033,100.0,24079.08203125,-0.0,1651.92578125,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36223.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260968685150146,1.0,0.0,0.0,3.561203956604004,3.561227321624756,8.462272944598226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7685546875,0.0,1438.2381591796875,1895.4371337890625,0.0,1822.4735107421875,0.8856194019317627,1.0,0.0,3.0,1.0,0.0
12310680,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9512552618980408,0.3715451061725616,0.3344128727912903,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9779804348945618,0.4039975702762604,0.3823754787445068,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9611274003982544,0.3826960623264313,0.2677343487739563,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9020617604255676,0.3226222693920135,0.3059718906879425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8001635074615479,0.2229729294776916,1.0070401430130005,285.2348327636719,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1863098144531,285.2365417480469,1.0,0.5024248957633972,1.0,1.0,0.0,1.0,-2.7583937644958496,2.758387565612793,6.1082928368705325e-06,2.12626576423645,0.8775396943092346,0.8775396943092346,0.0,96.33283996582033,100.0,24079.08203125,-0.0,1651.92578125,1.0,282.740966796875,284.35333251953125,290.5599060058594,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36223.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260968685150146,1.0,0.0,0.0,3.561203956604004,3.561227321624756,8.462272944598226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7685546875,0.0,1438.2381591796875,1895.4371337890625,0.0,1822.4735107421875,0.8856194019317627,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597999453544616,0.3736964464187622,0.336197555065155,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9858086109161376,0.4072856307029724,0.3853276073932647,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696773886680604,0.3854306638240814,0.2695287764072418,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.910999357700348,0.3253426551818847,0.3084006607532501,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8075538873672485,0.2247548401355743,1.014412760734558,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2051696777344,285.46343994140625,1.0,0.5051770210266113,1.0,1.0,0.0,1.0,-2.7780134677886963,2.77800726890564,6.195669811859261e-06,2.141470432281494,0.8795774579048157,0.8795774579048157,0.0,95.27556610107422,118.0,23397.341796875,-0.0,1675.9700927734375,1.0,283.0409851074219,284.60809326171875,290.5469055175781,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,36023.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123956680297852,1.0,0.0,0.0,3.559868574142456,3.559891700744629,8.455926945316605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.71142578125,0.0,1435.3546142578125,1895.4371337890625,0.0,1709.9166259765625,0.8831771612167358,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9597999453544616,0.3736964464187622,0.336197555065155,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9858086109161376,0.4072856307029724,0.3853276073932647,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9696773886680604,0.3854306638240814,0.2695287764072418,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.910999357700348,0.3253426551818847,0.3084006607532501,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8075538873672485,0.2247548401355743,1.014412760734558,285.4615783691406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2051696777344,285.46343994140625,1.0,0.5051770210266113,1.0,1.0,0.0,1.0,-2.7780134677886963,2.77800726890564,6.195669811859261e-06,2.141470432281494,0.8795774579048157,0.8795774579048157,0.0,95.27556610107422,118.0,23397.341796875,-0.0,1675.9700927734375,1.0,283.0409851074219,284.60809326171875,290.5469055175781,292.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,36023.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123956680297852,1.0,0.0,0.0,3.559868574142456,3.559891700744629,8.455926945316605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.71142578125,0.0,1435.3546142578125,1895.4371337890625,0.0,1709.9166259765625,0.8831771612167358,1.0,0.0,3.0,1.0,0.0
12310860,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9386367797851562,0.3752918839454651,0.3380439877510071,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.968576431274414,0.4101960062980652,0.3884517550468445,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499728679656982,0.3877394199371338,0.2714318037033081,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928481340408325,0.3277631998062134,0.311043381690979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918252944946289,0.2263365685939788,1.0230717658996582,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2188720703125,285.5484313964844,1.0,0.5130689740180969,1.0,1.0,0.0,1.0,-2.799858808517456,2.7998526096343994,6.293982096394757e-06,2.158534526824951,0.8804202675819397,0.8804202675819397,0.0,102.34931182861328,136.0,23142.537109375,-0.0,1742.4769287109375,1.0,283.14678955078125,284.7066345214844,290.5731811523437,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35586.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122706770896912,1.0,0.0,0.0,3.542524576187134,3.5425474643707275,8.373731361643877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.01513671875,0.0,1413.8502197265625,1895.4371337890625,0.0,1708.9039306640625,0.87762051820755,1.0,0.0,3.0,1.0,0.0
12310920,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9386367797851562,0.3752918839454651,0.3380439877510071,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.968576431274414,0.4101960062980652,0.3884517550468445,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9499728679656982,0.3877394199371338,0.2714318037033081,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8928481340408325,0.3277631998062134,0.311043381690979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.7918252944946289,0.2263365685939788,1.0230717658996582,285.5477600097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2188720703125,285.5484313964844,1.0,0.5130689740180969,1.0,1.0,0.0,1.0,-2.799858808517456,2.7998526096343994,6.293982096394757e-06,2.158534526824951,0.8804202675819397,0.8804202675819397,0.0,102.34931182861328,136.0,23142.537109375,-0.0,1742.4769287109375,1.0,283.14678955078125,284.7066345214844,290.5731811523437,292.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,35586.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122706770896912,1.0,0.0,0.0,3.542524576187134,3.5425474643707275,8.373731361643877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.01513671875,0.0,1413.8502197265625,1895.4371337890625,0.0,1708.9039306640625,0.87762051820755,1.0,0.0,3.0,1.0,0.0
12310980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9039118885993958,0.375971645116806,0.3392875492572784,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355306625366212,0.4123788177967071,0.3911342620849609,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9151899218559264,0.3892536759376526,0.2729606926441192,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.86442631483078,0.3295635879039764,0.3133457601070404,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665762305259705,0.2274243980646133,1.0306953191757202,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245788574219,285.5569152832031,1.0,0.5236701965332031,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342447280884,6.377906629495556e-06,2.1730270385742188,0.8795639872550964,0.8795639872550964,0.0,114.6048355102539,154.0,23070.39453125,-0.0,1829.66455078125,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196025252342224,1.0,0.0,0.0,3.5064704418182373,3.506492853164673,8.204150958590617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.57666015625,0.0,1371.576416015625,1895.4371337890625,0.0,1768.752197265625,0.8685351610183716,1.0,0.0,3.0,1.0,0.0
12311040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9039118885993958,0.375971645116806,0.3392875492572784,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9355306625366212,0.4123788177967071,0.3911342620849609,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9151899218559264,0.3892536759376526,0.2729606926441192,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.86442631483078,0.3295635879039764,0.3133457601070404,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7665762305259705,0.2274243980646133,1.0306953191757202,285.55682373046875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245788574219,285.5569152832031,1.0,0.5236701965332031,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342447280884,6.377906629495556e-06,2.1730270385742188,0.8795639872550964,0.8795639872550964,0.0,114.6048355102539,154.0,23070.39453125,-0.0,1829.66455078125,1.0,283.14990234375,284.7219543457031,290.5776062011719,292.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,34929.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196025252342224,1.0,0.0,0.0,3.5064704418182373,3.506492853164673,8.204150958590617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.57666015625,0.0,1371.576416015625,1895.4371337890625,0.0,1768.752197265625,0.8685351610183716,1.0,0.0,3.0,1.0,0.0
12311100,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8876913189888,0.3760817945003509,0.3397054970264435,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.9172048568725586,0.4132626950740814,0.3922988772392273,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8983707427978516,0.3897918164730072,0.2735826671123504,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.850182831287384,0.3302790820598602,0.3143483698368072,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.7538743615150452,0.2278066426515579,1.033946871757507,285.5618591308594,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2252197265625,285.5621337890625,1.0,0.529494047164917,1.0,1.0,0.0,1.0,-2.826113224029541,2.8261067867279053,6.413323717424646e-06,2.179117202758789,0.8787451386451721,0.8787451386451721,0.0,121.98462677001952,154.0,23014.263671875,-0.0,1877.3702392578125,1.0,283.1499938964844,284.7314453125,290.5630187988281,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,34401.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226879596710205,1.0,0.0,0.0,3.476341724395752,3.4763638973236084,8.063772156674531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7451171875,0.0,1337.0216064453125,1895.4371337890625,0.0,1794.1939697265625,0.8638834953308105,1.0,0.0,3.0,1.0,0.0
12311160,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8723300099372864,0.3761060833930969,0.3400519788265228,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.9007943272590636,0.4140569567680359,0.3933886885643005,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8830148577690125,0.3902404904365539,0.2741478979587555,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8369589447975159,0.3309124708175659,0.3152846395969391,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7420859932899475,0.2281116247177124,1.036915302276611,285.563720703125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2249755859375,285.5638732910156,1.0,0.5355145335197449,1.0,1.0,0.0,1.0,-2.833212852478028,2.833206415176392,6.445797680498799e-06,2.184687376022339,0.877622663974762,0.877622663974762,0.0,129.90264892578125,172.0,22969.0703125,-0.0,1926.8682861328125,1.0,283.1499938964844,284.7364807128906,290.54351806640625,292.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,34153.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248435020446777,1.0,0.0,0.0,3.458953619003296,3.458975553512573,7.983306318237737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.53466796875,0.0,1317.734130859375,1895.4371337890625,0.0,1812.0552978515625,0.8567880988121033,1.0,0.0,3.0,1.0,0.0
12311220,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8455596566200256,0.3760057091712951,0.3406176567077636,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730760216712952,0.4154674410820007,0.395413339138031,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559744954109192,0.3909718096256256,0.275169163942337,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8134164214134216,0.3320145905017853,0.3170175850391388,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213347554206848,0.2285606265068054,1.0422221422195437,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2228698730469,285.57305908203125,1.0,0.5478572845458984,1.0,1.0,0.0,1.0,-2.8460164070129395,2.846009969711304,6.504574230348226e-06,2.194735288619995,0.8747119307518005,0.8747119307518005,0.0,146.79013061523438,175.0,22848.283203125,-0.0,2029.402587890625,1.0,283.1499938964844,284.7539978027344,290.5006103515625,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33302.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263681292533875,1.0,0.0,0.0,3.4027810096740723,3.4028022289276123,7.726117701167823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.126953125,0.0,1256.311279296875,1895.4371337890625,0.0,1824.7314453125,0.8430371284484863,1.0,0.0,3.0,1.0,0.0
12311280,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8455596566200256,0.3760057091712951,0.3406176567077636,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8730760216712952,0.4154674410820007,0.395413339138031,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8559744954109192,0.3909718096256256,0.275169163942337,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8134164214134216,0.3320145905017853,0.3170175850391388,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.7213347554206848,0.2285606265068054,1.0422221422195437,285.57281494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2228698730469,285.57305908203125,1.0,0.5478572845458984,1.0,1.0,0.0,1.0,-2.8460164070129395,2.846009969711304,6.504574230348226e-06,2.194735288619995,0.8747119307518005,0.8747119307518005,0.0,146.79013061523438,175.0,22848.283203125,-0.0,2029.402587890625,1.0,283.1499938964844,284.7539978027344,290.5006103515625,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33302.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263681292533875,1.0,0.0,0.0,3.4027810096740723,3.4028022289276123,7.726117701167823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.126953125,0.0,1256.311279296875,1895.4371337890625,0.0,1824.7314453125,0.8430371284484863,1.0,0.0,3.0,1.0,0.0
12311340,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8309317231178284,0.3758080601692199,0.3408705294132232,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.858059287071228,0.4167289435863495,0.3970642685890198,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8413914442062378,0.3915817439556122,0.2759310305118561,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993460297584534,0.3329836726188659,0.3183916509151459,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7089722752571106,0.228882223367691,1.04584538936615,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2197265625,285.5836486816406,1.0,0.5558034181594849,1.0,1.0,0.0,1.0,-2.855231046676636,2.855224609375,6.547184057126287e-06,2.202031135559082,0.8708876967430115,0.8708876967430115,0.0,158.2659454345703,163.0,22701.052734375,-0.0,2100.451171875,1.0,283.1499938964844,284.7736511230469,290.46246337890625,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32407.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253130078315735,1.0,0.0,0.0,3.3397021293640137,3.3397226333618164,7.442327500939427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74365234375,0.0,1189.97509765625,1895.4371337890625,0.0,1815.955078125,0.8276951909065247,1.0,0.0,3.0,1.0,0.0
12311400,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8309317231178284,0.3758080601692199,0.3408705294132232,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.858059287071228,0.4167289435863495,0.3970642685890198,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8413914442062378,0.3915817439556122,0.2759310305118561,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7993460297584534,0.3329836726188659,0.3183916509151459,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.7089722752571106,0.228882223367691,1.04584538936615,285.5834045410156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2197265625,285.5836486816406,1.0,0.5558034181594849,1.0,1.0,0.0,1.0,-2.855231046676636,2.855224609375,6.547184057126287e-06,2.202031135559082,0.8708876967430115,0.8708876967430115,0.0,158.2659454345703,163.0,22701.052734375,-0.0,2100.451171875,1.0,283.1499938964844,284.7736511230469,290.46246337890625,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32407.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253130078315735,1.0,0.0,0.0,3.3397021293640137,3.3397226333618164,7.442327500939427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74365234375,0.0,1189.97509765625,1895.4371337890625,0.0,1815.955078125,0.8276951909065247,1.0,0.0,3.0,1.0,0.0
12311460,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290446996688843,0.3756197988986969,0.3407484591007232,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8569494485855103,0.4179329872131347,0.3982607424259186,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399798274040222,0.3921734690666199,0.2763826549053192,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982443571090698,0.3339149057865143,0.3193283081054687,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076287269592285,0.2291834950447082,1.0474549531936646,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2165832519531,285.59503173828125,1.0,0.5569611191749573,1.0,1.0,0.0,1.0,-2.8601303100585938,2.860123634338379,6.570058303623227e-06,2.205983638763428,0.8661986589431763,0.8661986589431763,0.0,159.92352294921875,151.0,22523.86328125,-0.0,2116.731689453125,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229329943656921,1.0,0.0,0.0,3.270760059356689,3.270779609680176,7.138232263059763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.544921875,0.0,1120.4793701171875,1895.4371337890625,0.0,1796.220703125,0.8110097646713257,1.0,0.0,3.0,1.0,0.0
12311520,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8290446996688843,0.3756197988986969,0.3407484591007232,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8569494485855103,0.4179329872131347,0.3982607424259186,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8399798274040222,0.3921734690666199,0.2763826549053192,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7982443571090698,0.3339149057865143,0.3193283081054687,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7076287269592285,0.2291834950447082,1.0474549531936646,285.59478759765625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2165832519531,285.59503173828125,1.0,0.5569611191749573,1.0,1.0,0.0,1.0,-2.8601303100585938,2.860123634338379,6.570058303623227e-06,2.205983638763428,0.8661986589431763,0.8661986589431763,0.0,159.92352294921875,151.0,22523.86328125,-0.0,2116.731689453125,1.0,283.1499938964844,284.7948608398437,290.430419921875,291.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229329943656921,1.0,0.0,0.0,3.270760059356689,3.270779609680176,7.138232263059763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.544921875,0.0,1120.4793701171875,1895.4371337890625,0.0,1796.220703125,0.8110097646713257,1.0,0.0,3.0,1.0,0.0
12311580,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342783451080322,0.3754962384700775,0.3404583930969238,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8636044263839722,0.4191339015960693,0.3992153406143188,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459028005599976,0.3928030133247375,0.2766845226287842,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8046466112136841,0.3348669111728668,0.3200447559356689,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129140496253967,0.2295368760824203,1.0481456518173218,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2140197753906,285.6082458496094,1.0,0.5545101165771484,1.0,1.0,0.0,1.0,-2.8629844188690186,2.862977743148804,6.583457889064448e-06,2.2083113193511963,0.8607195615768433,0.8607195615768433,0.0,155.66598510742188,139.0,22331.365234375,-0.0,2100.739990234375,1.0,283.1499938964844,284.8183898925781,290.4023742675781,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,30541.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199432253837585,1.0,0.0,0.0,3.196664571762085,3.196683406829834,6.818477800152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.630859375,0.0,1049.1077880859375,1895.4371337890625,0.0,1771.554443359375,0.7931472063064575,1.0,0.0,3.0,1.0,0.0
12311640,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8342783451080322,0.3754962384700775,0.3404583930969238,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8636044263839722,0.4191339015960693,0.3992153406143188,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8459028005599976,0.3928030133247375,0.2766845226287842,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.8046466112136841,0.3348669111728668,0.3200447559356689,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7129140496253967,0.2295368760824203,1.0481456518173218,285.6078796386719,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2140197753906,285.6082458496094,1.0,0.5545101165771484,1.0,1.0,0.0,1.0,-2.8629844188690186,2.862977743148804,6.583457889064448e-06,2.2083113193511963,0.8607195615768433,0.8607195615768433,0.0,155.66598510742188,139.0,22331.365234375,-0.0,2100.739990234375,1.0,283.1499938964844,284.8183898925781,290.4023742675781,291.900390625,293.1499938964844,293.1499938964844,283.1499938964844,30541.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199432253837585,1.0,0.0,0.0,3.196664571762085,3.196683406829834,6.818477800152323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.630859375,0.0,1049.1077880859375,1895.4371337890625,0.0,1771.554443359375,0.7931472063064575,1.0,0.0,3.0,1.0,0.0
12311700,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8387603759765625,0.37545907497406,0.3402838110923767,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8690050840377808,0.4197365045547485,0.3996400237083435,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.8508212566375732,0.3931337296962738,0.2768063545227051,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8097034692764282,0.3353544771671295,0.3203594386577606,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.7170759439468384,0.2297393083572387,1.0483475923538208,285.6175231933594,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.21295166015625,285.6181335449219,1.0,0.5524336099624634,1.0,1.0,0.0,1.0,-2.8640527725219727,2.864046096801758,6.588500127691077e-06,2.2091927528381348,0.8577407002449036,0.8577407002449036,0.0,152.19163513183594,139.0,22222.310546875,-0.0,2085.560302734375,1.0,283.1499938964844,284.8341979980469,290.3891296386719,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,29918.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183231711387634,1.0,0.0,0.0,3.150241613388061,3.1502599716186523,6.6218757410752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.5,0.0,1005.7232666015624,1895.4371337890625,0.0,1758.2469482421875,0.7847371697425842,1.0,0.0,3.0,1.0,0.0
12311760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8443472981452942,0.3754344582557678,0.3401029109954834,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.8756314516067505,0.4203392565250397,0.4000442624092102,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.8569113612174988,0.3934730291366577,0.2769193947315216,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.8156141042709351,0.3358488380908966,0.3206592500209808,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7220197916030884,0.2299590408802032,1.0485206842422483,285.62371826171875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2120666503906,285.6241760253906,1.0,0.5499687790870667,1.0,1.0,0.0,1.0,-2.865025758743286,2.8650193214416504,6.59310308037675e-06,2.2099995613098145,0.8545432090759277,0.8545432090759277,0.0,148.09832763671875,127.0,22132.46875,-0.0,2067.18603515625,1.0,283.1499938964844,284.84503173828125,290.37677001953125,291.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29584.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167086005210876,1.0,0.0,0.0,3.1180126667022705,3.1180307865142822,6.487076689154492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.068359375,0.0,976.927978515625,1895.4371337890625,0.0,1745.02587890625,0.7742449641227722,1.0,0.0,3.0,1.0,0.0
12311820,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.858762800693512,0.3754225969314575,0.3397243320941925,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8923404812812805,0.4215466380119324,0.4008020460605621,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8724972009658813,0.3941771984100342,0.2771246433258056,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8298284411430359,0.3368578851222992,0.3212263286113739,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7341312766075134,0.2304489910602569,1.0488519668579102,285.6427001953125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2107238769531,285.643310546875,1.0,0.5442308187484741,1.0,1.0,0.0,1.0,-2.8668081760406494,2.8668015003204346,6.6015518314088695e-06,2.2114837169647217,0.8477734923362732,0.8477734923362732,0.0,138.645263671875,115.0,21930.82421875,-0.0,2023.9381103515625,1.0,283.1499938964844,284.8750915527344,290.3525695800781,291.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,28612.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713378369808197,1.0,0.0,0.0,3.0352718830108643,3.03528904914856,6.147357680674759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7666015625,0.0,904.7929077148438,1895.4371337890625,0.0,1717.889892578125,0.7544093728065491,1.0,0.0,3.0,1.0,0.0
