time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311880,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.858762800693512,0.3754225969314575,0.3397243320941925,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8923404812812805,0.4215466380119324,0.4008020460605621,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8724972009658813,0.3941771984100342,0.2771246433258056,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8298284411430359,0.3368578851222992,0.3212263286113739,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7341312766075134,0.2304489910602569,1.0488519668579102,285.6427001953125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2107238769531,285.643310546875,1.0,0.5442308187484741,1.0,1.0,0.0,1.0,-2.8668081760406494,2.8668015003204346,6.6015518314088695e-06,2.2114837169647217,0.8477734923362732,0.8477734923362732,0.0,138.645263671875,115.0,21930.82421875,-0.0,2023.9381103515625,1.0,283.1499938964844,284.8750915527344,290.3525695800781,291.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,28612.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713378369808197,1.0,0.0,0.0,3.0352718830108643,3.03528904914856,6.147357680674759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.7666015625,0.0,904.7929077148438,1895.4371337890625,0.0,1717.889892578125,0.7544093728065491,1.0,0.0,3.0,1.0,0.0
12311940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.8779370784759521,0.3754529953002929,0.3393444716930389,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143737554550172,0.4227520227432251,0.4015162587165832,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929054737091064,0.3949097394943237,0.2773190438747406,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8480044603347778,0.3378895223140716,0.3217731714248657,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498518824577332,0.2310014367103576,1.0492676496505735,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2098693847656,285.6659851074219,1.0,0.5377992987632751,1.0,1.0,0.0,1.0,-2.868600606918335,2.868594169616699,6.610050604649587e-06,2.2129743099212646,0.8405149579048157,0.8405149579048157,0.0,128.1172332763672,103.0,21728.353515625,-0.0,1975.3936767578125,1.0,283.1499938964844,284.90887451171875,290.32928466796875,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27626.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099981904029846,1.0,0.0,0.0,2.9489729404449463,2.948989152908325,5.802763780593523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.70556640625,0.0,833.5304565429688,1895.4371337890625,0.0,1690.532958984375,0.7337596416473389,1.0,0.0,3.0,1.0,0.0
12312000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.8779370784759521,0.3754529953002929,0.3393444716930389,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9143737554550172,0.4227520227432251,0.4015162587165832,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.8929054737091064,0.3949097394943237,0.2773190438747406,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8480044603347778,0.3378895223140716,0.3217731714248657,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7498518824577332,0.2310014367103576,1.0492676496505735,285.6652526855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2098693847656,285.6659851074219,1.0,0.5377992987632751,1.0,1.0,0.0,1.0,-2.868600606918335,2.868594169616699,6.610050604649587e-06,2.2129743099212646,0.8405149579048157,0.8405149579048157,0.0,128.1172332763672,103.0,21728.353515625,-0.0,1975.3936767578125,1.0,283.1499938964844,284.90887451171875,290.32928466796875,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27626.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099981904029846,1.0,0.0,0.0,2.9489729404449463,2.948989152908325,5.802763780593523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.70556640625,0.0,833.5304565429688,1895.4371337890625,0.0,1690.532958984375,0.7337596416473389,1.0,0.0,3.0,1.0,0.0
12312060,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8953294157981873,0.3734750747680664,0.337619811296463,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360261559486388,0.4217860400676727,0.4007067680358886,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.9116774201393129,0.3935475647449493,0.2764272093772888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.8646154403686523,0.336725115776062,0.3207859098911285,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635983228683472,0.2292753309011459,1.0422139167785645,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18804931640625,285.6845397949219,1.0,0.5300462245941162,1.0,1.0,0.0,1.0,-2.8548367023468018,2.854830026626587,6.54734958516201e-06,2.2026174068450928,0.8327417969703674,0.8327417969703674,0.0,118.94677734375,91.0,21438.478515625,-0.0,1908.3590087890625,1.0,283.1499938964844,284.940185546875,290.3056945800781,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26634.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063968181610107,1.0,0.0,0.0,2.8594586849212646,2.8594741821289062,5.45583247912873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.86669921875,0.0,763.7704467773438,1895.4371337890625,0.0,1661.596923828125,0.7123772501945496,1.0,0.0,3.0,1.0,0.0
12312120,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.8953294157981873,0.3734750747680664,0.337619811296463,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.9360261559486388,0.4217860400676727,0.4007067680358886,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.9116774201393129,0.3935475647449493,0.2764272093772888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.8646154403686523,0.336725115776062,0.3207859098911285,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.7635983228683472,0.2292753309011459,1.0422139167785645,285.6842041015625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18804931640625,285.6845397949219,1.0,0.5300462245941162,1.0,1.0,0.0,1.0,-2.8548367023468018,2.854830026626587,6.54734958516201e-06,2.2026174068450928,0.8327417969703674,0.8327417969703674,0.0,118.94677734375,91.0,21438.478515625,-0.0,1908.3590087890625,1.0,283.1499938964844,284.940185546875,290.3056945800781,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26634.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063968181610107,1.0,0.0,0.0,2.8594586849212646,2.8594741821289062,5.45583247912873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.86669921875,0.0,763.7704467773438,1895.4371337890625,0.0,1661.596923828125,0.7123772501945496,1.0,0.0,3.0,1.0,0.0
12312180,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.9220377206802368,0.3725262284278869,0.3362126648426056,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9650106430053712,0.4217123091220855,0.4000650942325592,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411606192588806,0.3931602239608764,0.2757250666618347,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890959620475769,0.3364585340023041,0.3199554681777954,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7841641306877136,0.2284155637025833,1.035588622093201,285.7051086425781,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771850585937,285.705810546875,1.0,0.5215410590171814,1.0,1.0,0.0,1.0,-2.842562198638916,2.8425557613372803,6.49107460048981e-06,2.1931040287017822,0.8245221376419067,0.8245221376419067,0.0,108.29605865478516,79.0,21150.181640625,-0.0,1837.131103515625,1.0,283.1499938964844,284.9745788574219,290.2802429199219,291.7070617675781,293.1499938964844,293.1499938964844,283.1499938964844,25634.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018921971321106,1.0,0.0,0.0,2.766857385635376,2.7668721675872803,5.108188361191424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0947265625,0.0,695.9013671875,1895.4371337890625,0.0,1625.7181396484375,0.6902976036071777,1.0,0.0,3.0,1.0,0.0
12312240,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.9220377206802368,0.3725262284278869,0.3362126648426056,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9650106430053712,0.4217123091220855,0.4000650942325592,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.9411606192588806,0.3931602239608764,0.2757250666618347,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8890959620475769,0.3364585340023041,0.3199554681777954,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7841641306877136,0.2284155637025833,1.035588622093201,285.7051086425781,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771850585937,285.705810546875,1.0,0.5215410590171814,1.0,1.0,0.0,1.0,-2.842562198638916,2.8425557613372803,6.49107460048981e-06,2.1931040287017822,0.8245221376419067,0.8245221376419067,0.0,108.29605865478516,79.0,21150.181640625,-0.0,1837.131103515625,1.0,283.1499938964844,284.9745788574219,290.2802429199219,291.7070617675781,293.1499938964844,293.1499938964844,283.1499938964844,25634.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018921971321106,1.0,0.0,0.0,2.766857385635376,2.7668721675872803,5.108188361191424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0947265625,0.0,695.9013671875,1895.4371337890625,0.0,1625.7181396484375,0.6902976036071777,1.0,0.0,3.0,1.0,0.0
12312300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9410077929496764,0.3722351193428039,0.3356940746307373,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9815235137939452,0.421853631734848,0.3999266028404236,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.9597601890563964,0.3931556344032287,0.2755194902420044,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9056048393249512,0.3365183472633362,0.3197356760501861,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.798238217830658,0.228202536702156,1.033285140991211,285.72088623046875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742248535156,285.7220458984375,1.0,0.517239511013031,1.0,1.0,0.0,1.0,-2.8384904861450195,2.838484048843384,6.472497261711396e-06,2.189964771270752,0.8203447461128235,0.8203447461128235,0.0,102.5119171142578,79.0,21005.1640625,-0.0,1802.7391357421875,1.0,283.1499938964844,284.99786376953125,290.2681579589844,291.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,24987.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993804574012756,1.0,0.0,0.0,2.711965799331665,2.711979866027832,4.907516313323868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.56689453125,0.0,657.29833984375,1895.4371337890625,0.0,1605.8671875,0.679938793182373,1.0,0.0,3.0,1.0,0.0
12312360,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.9622504711151124,0.3720118105411529,0.3352502584457397,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.997970700263977,0.4220664799213409,0.3998642861843109,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9793216586112976,0.3932230770587921,0.2753745019435882,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.9271857142448424,0.3366580903530121,0.3196030259132385,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.8146756887435913,0.2280896753072738,1.0314782857894895,285.7331237792969,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17236328125,285.7341003417969,1.0,0.5129379630088806,1.0,1.0,0.0,1.0,-2.8352270126342773,2.8352205753326416,6.457684776250972e-06,2.187475204467773,0.816051185131073,0.816051185131073,0.0,96.59374237060548,97.0,20889.427734375,-0.0,1769.1373291015625,1.0,283.1499938964844,285.01568603515625,290.2575988769531,291.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,24620.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968674063682556,1.0,0.0,0.0,2.671806573867798,2.6718204021453857,4.763249989991891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.53125,0.0,630.54296875,1895.4371337890625,0.0,1586.1192626953125,0.6676511168479919,1.0,0.0,3.0,1.0,0.0
12312420,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.9629440307617188,0.3716572523117065,0.3348976671695709,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9989978075027466,0.4228444695472717,0.4003296792507171,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9803860783576964,0.3934648334980011,0.2755107283592224,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.9287076592445374,0.3370728194713592,0.3199411332607269,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.8153718113899231,0.2280529290437698,1.0309871435165403,285.7682189941406,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1710510253906,285.7699279785156,1.0,0.5135934948921204,1.0,1.0,0.0,1.0,-2.8355507850646973,2.835544347763061,6.459131327574141e-06,2.1877119541168213,0.8074568510055542,0.8074568510055542,0.0,96.33201599121094,115.0,20665.248046875,-0.0,1768.2420654296875,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,23590.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918315887451172,1.0,0.0,0.0,2.57484769821167,2.5748605728149414,4.423809798481671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.23193359375,0.0,568.17919921875,1895.4371337890625,0.0,1546.8951416015625,0.6445522308349609,1.0,0.0,3.0,1.0,0.0
12312480,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.9629440307617188,0.3716572523117065,0.3348976671695709,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9989978075027466,0.4228444695472717,0.4003296792507171,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9803860783576964,0.3934648334980011,0.2755107283592224,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.9287076592445374,0.3370728194713592,0.3199411332607269,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.8153718113899231,0.2280529290437698,1.0309871435165403,285.7682189941406,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1710510253906,285.7699279785156,1.0,0.5135934948921204,1.0,1.0,0.0,1.0,-2.8355507850646973,2.835544347763061,6.459131327574141e-06,2.1877119541168213,0.8074568510055542,0.8074568510055542,0.0,96.33201599121094,115.0,20665.248046875,-0.0,1768.2420654296875,1.0,283.1499938964844,285.0639038085937,290.2381591796875,291.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,23590.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918315887451172,1.0,0.0,0.0,2.57484769821167,2.5748605728149414,4.423809798481671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.23193359375,0.0,568.17919921875,1895.4371337890625,0.0,1546.8951416015625,0.6445522308349609,1.0,0.0,3.0,1.0,0.0
12312540,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.9357253313064576,0.3713326156139374,0.3348819613456726,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9789454340934752,0.4232815504074096,0.4012777507305145,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9561077952384948,0.3937470018863678,0.2759185433387756,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9026678800582886,0.3375542461872101,0.3206767141819,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.7947197556495667,0.2281303852796554,1.0326257944107056,285.81256103515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695861816406,285.8141784667969,1.0,0.5192885398864746,1.0,1.0,0.0,1.0,-2.839951038360596,2.83994460105896,6.479328021669062e-06,2.191168069839477,0.7989405989646912,0.7989405989646912,0.0,103.79122924804688,133.0,20463.05859375,-0.0,1811.2159423828125,1.0,283.1499938964844,285.1200866699219,290.22235107421875,291.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,22539.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873131990432739,1.0,0.0,0.0,2.47684907913208,2.476861000061035,4.093477627975517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.57373046875,0.0,509.3506164550781,1895.4371337890625,0.0,1512.10546875,0.621180534362793,1.0,0.0,3.0,1.0,0.0
12312600,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.9357253313064576,0.3713326156139374,0.3348819613456726,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9789454340934752,0.4232815504074096,0.4012777507305145,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.9561077952384948,0.3937470018863678,0.2759185433387756,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9026678800582886,0.3375542461872101,0.3206767141819,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.7947197556495667,0.2281303852796554,1.0326257944107056,285.81256103515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695861816406,285.8141784667969,1.0,0.5192885398864746,1.0,1.0,0.0,1.0,-2.839951038360596,2.83994460105896,6.479328021669062e-06,2.191168069839477,0.7989405989646912,0.7989405989646912,0.0,103.79122924804688,133.0,20463.05859375,-0.0,1811.2159423828125,1.0,283.1499938964844,285.1200866699219,290.22235107421875,291.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,22539.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873131990432739,1.0,0.0,0.0,2.47684907913208,2.476861000061035,4.093477627975517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.57373046875,0.0,509.3506164550781,1895.4371337890625,0.0,1512.10546875,0.621180534362793,1.0,0.0,3.0,1.0,0.0
12312660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002427458763123,0.3710014224052429,0.3350210189819336,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9458399415016174,0.4237823486328125,0.402194619178772,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9199612736701964,0.394024908542633,0.2764497101306915,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8722161650657654,0.3380330502986908,0.3215864896774292,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7679322957992554,0.2282479852437973,1.035284399986267,285.8614501953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.168701171875,285.86328125,1.0,0.5279030799865723,1.0,1.0,0.0,1.0,-2.8461391925811768,2.846132755279541,6.507803391286871e-06,2.1960365772247314,0.7905516028404236,0.7905516028404236,0.0,115.61698150634766,151.0,20263.201171875,-0.0,1878.305419921875,1.0,283.1499938964844,285.1810607910156,290.20733642578125,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832953095436096,1.0,0.0,0.0,2.37837028503418,2.378381729125977,3.774438255277346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.07080078125,0.0,454.3481140136719,1895.4371337890625,0.0,1481.4990234375,0.5976600050926208,1.0,0.0,3.0,1.0,0.0
12312720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.9002427458763123,0.3710014224052429,0.3350210189819336,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9458399415016174,0.4237823486328125,0.402194619178772,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9199612736701964,0.394024908542633,0.2764497101306915,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8722161650657654,0.3380330502986908,0.3215864896774292,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.7679322957992554,0.2282479852437973,1.035284399986267,285.8614501953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.168701171875,285.86328125,1.0,0.5279030799865723,1.0,1.0,0.0,1.0,-2.8461391925811768,2.846132755279541,6.507803391286871e-06,2.1960365772247314,0.7905516028404236,0.7905516028404236,0.0,115.61698150634766,151.0,20263.201171875,-0.0,1878.305419921875,1.0,283.1499938964844,285.1810607910156,290.20733642578125,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832953095436096,1.0,0.0,0.0,2.37837028503418,2.378381729125977,3.774438255277346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.07080078125,0.0,454.3481140136719,1895.4371337890625,0.0,1481.4990234375,0.5976600050926208,1.0,0.0,3.0,1.0,0.0
12312780,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8694292902946472,0.3706751465797424,0.3352582454681396,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9101125597953796,0.4242991209030151,0.4032365381717682,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8875055909156799,0.3943032920360565,0.277055025100708,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8441662192344666,0.3384981453418731,0.3225862979888916,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7434514164924622,0.2283874452114105,1.038538098335266,285.9155578613281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680908203125,285.9175720214844,1.0,0.5381890535354614,1.0,1.0,0.0,1.0,-2.853515625,2.8535091876983643,6.541811217175564e-06,2.201832056045532,0.7824068665504456,0.7824068665504456,0.0,130.08140563964844,169.0,20062.73828125,-0.0,1960.4388427734373,1.0,283.1499938964844,285.2471923828125,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795055270195007,1.0,0.0,0.0,2.280010938644409,2.2800214290618896,3.46870393741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.546875,0.0,403.3571166992188,1895.4371337890625,0.0,1452.9212646484375,0.5771153569221497,1.0,0.0,3.0,1.0,0.0
12312840,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8694292902946472,0.3706751465797424,0.3352582454681396,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9101125597953796,0.4242991209030151,0.4032365381717682,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8875055909156799,0.3943032920360565,0.277055025100708,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8441662192344666,0.3384981453418731,0.3225862979888916,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7434514164924622,0.2283874452114105,1.038538098335266,285.9155578613281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680908203125,285.9175720214844,1.0,0.5381890535354614,1.0,1.0,0.0,1.0,-2.853515625,2.8535091876983643,6.541811217175564e-06,2.201832056045532,0.7824068665504456,0.7824068665504456,0.0,130.08140563964844,169.0,20062.73828125,-0.0,1960.4388427734373,1.0,283.1499938964844,285.2471923828125,290.1921081542969,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20393.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795055270195007,1.0,0.0,0.0,2.280010938644409,2.2800214290618896,3.46870393741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.546875,0.0,403.3571166992188,1895.4371337890625,0.0,1452.9212646484375,0.5771153569221497,1.0,0.0,3.0,1.0,0.0
12312900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8557524681091309,0.3704935610294342,0.3353946506977081,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.8952558040618896,0.4245398938655853,0.4037764370441437,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.8733785152435303,0.3944253921508789,0.2773713171482086,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93731689453125,0.831874668598175,0.338711142539978,0.3231003880500793,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.7327536344528198,0.2284535020589828,1.0402956008911133,285.9375305175781,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.167724609375,285.9393615722656,1.0,0.543704628944397,1.0,1.0,0.0,1.0,-2.857438802719116,2.8574323654174805,6.559937901329249e-06,2.20491623878479,0.7783310413360596,0.7783310413360596,0.0,137.96853637695312,169.0,19986.16015625,-0.0,2005.23876953125,1.0,283.1499938964844,285.2737121582031,290.1854553222656,291.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,20079.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777886748313904,1.0,0.0,0.0,2.243525981903076,2.2435359954833984,3.358578624101938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.50048828125,0.0,385.83538818359375,1895.4371337890625,0.0,1440.069091796875,0.5686947107315063,1.0,0.0,3.0,1.0,0.0
12312960,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.8433378338813782,0.3702878952026367,0.3355238437652588,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9575500488281,0.8817193508148193,0.4247566163539886,0.4043094217777252,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.8604495525360107,0.3945250213146209,0.2776831984519958,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.8205035924911499,0.3389019966125488,0.3236085176467895,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.722837507724762,0.2285093069076538,1.0420774221420288,285.9575500488281,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.167236328125,285.9591979980469,1.0,0.5493718385696411,1.0,1.0,0.0,1.0,-2.8613622188568115,2.8613555431365967,6.57809323456604e-06,2.2080018520355225,0.7742538452148438,0.7742538452148438,0.0,146.1798553466797,172.0,19915.796875,-0.0,2051.74169921875,1.0,283.1499938964844,285.2978210449219,290.17926025390625,291.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,19835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762163639068604,1.0,0.0,0.0,2.2109620571136475,2.2109720706939697,3.261789629505074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.811279296875,0.0,370.7929992675781,1895.4371337890625,0.0,1428.3514404296875,0.5612391829490662,1.0,0.0,3.0,1.0,0.0
12313020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.828961968421936,0.3698229193687439,0.3355224728584289,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8661007285118103,0.4251219928264618,0.4050939679145813,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8456816077232361,0.3946677446365356,0.278105229139328,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8066844344139099,0.3392243683338165,0.3243503868579864,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7106541395187378,0.2285963892936706,1.044494867324829,285.9920654296875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9934387207031,1.0,0.5564505457878113,1.0,1.0,0.0,1.0,-2.8666117191314697,2.866605043411255,6.602579560421873e-06,2.212199449539185,0.766067624092102,0.766067624092102,0.0,157.0709686279297,160.0,19776.8828125,-0.0,2113.689697265625,1.0,283.1499938964844,285.3398132324219,290.1674194335937,291.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,19498.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673450231552124,1.0,0.0,0.0,2.154209852218628,2.154219627380371,3.0964881148065615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.64208984375,0.0,345.9179077148437,1895.4371337890625,0.0,1407.8599853515625,0.5484033226966858,1.0,0.0,3.0,1.0,0.0
12313080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.828961968421936,0.3698229193687439,0.3355224728584289,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.8661007285118103,0.4251219928264618,0.4050939679145813,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8456816077232361,0.3946677446365356,0.278105229139328,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.8066844344139099,0.3392243683338165,0.3243503868579864,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7106541395187378,0.2285963892936706,1.044494867324829,285.9920654296875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9934387207031,1.0,0.5564505457878113,1.0,1.0,0.0,1.0,-2.8666117191314697,2.866605043411255,6.602579560421873e-06,2.212199449539185,0.766067624092102,0.766067624092102,0.0,157.0709686279297,160.0,19776.8828125,-0.0,2113.689697265625,1.0,283.1499938964844,285.3398132324219,290.1674194335937,291.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,19498.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673450231552124,1.0,0.0,0.0,2.154209852218628,2.154219627380371,3.0964881148065615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.64208984375,0.0,345.9179077148437,1895.4371337890625,0.0,1407.8599853515625,0.5484033226966858,1.0,0.0,3.0,1.0,0.0
12313140,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8271329998970032,0.3693456947803497,0.3351402282714844,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8646299242973328,0.4254356622695923,0.4054457247257232,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8441894054412842,0.394784539937973,0.2782233953475952,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8053187727928162,0.3395098745822906,0.3246724605560303,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.7093456983566284,0.2286932915449142,1.0451282262802124,286.0206604003906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1647644042969,286.02178955078125,1.0,0.5569308996200562,1.0,1.0,0.0,1.0,-2.8678698539733887,2.867863416671753,6.608684543607524e-06,2.213308572769165,0.7578113079071045,0.7578113079071045,0.0,158.3603057861328,148.0,19631.72265625,-0.0,2122.107177734375,1.0,283.1499938964844,285.3754577636719,290.1553039550781,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,19297.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709413528442383,1.0,0.0,0.0,2.1046786308288574,2.104687690734864,2.955731019937957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.037841796875,0.0,325.5604553222656,1895.4371337890625,0.0,1389.410888671875,0.537380576133728,1.0,0.0,3.0,1.0,0.0
12313200,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8271329998970032,0.3693456947803497,0.3351402282714844,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8646299242973328,0.4254356622695923,0.4054457247257232,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8441894054412842,0.394784539937973,0.2782233953475952,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8053187727928162,0.3395098745822906,0.3246724605560303,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.7093456983566284,0.2286932915449142,1.0451282262802124,286.0206604003906,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1647644042969,286.02178955078125,1.0,0.5569308996200562,1.0,1.0,0.0,1.0,-2.8678698539733887,2.867863416671753,6.608684543607524e-06,2.213308572769165,0.7578113079071045,0.7578113079071045,0.0,158.3603057861328,148.0,19631.72265625,-0.0,2122.107177734375,1.0,283.1499938964844,285.3754577636719,290.1553039550781,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,19297.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709413528442383,1.0,0.0,0.0,2.1046786308288574,2.104687690734864,2.955731019937957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.037841796875,0.0,325.5604553222656,1895.4371337890625,0.0,1389.410888671875,0.537380576133728,1.0,0.0,3.0,1.0,0.0
12313260,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8323246240615845,0.3689062595367431,0.3345717489719391,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8710458874702454,0.4257389008998871,0.4055568873882293,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8500667810440063,0.3949162065982818,0.2781822681427002,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8112884759902954,0.3398023545742035,0.3247693181037903,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7145218849182129,0.2288448065519333,1.0449053049087524,286.0460510253906,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641540527344,286.047119140625,1.0,0.5539005398750305,1.0,1.0,0.0,1.0,-2.867120742797852,2.867114305496216,6.60543537378544e-06,2.2128214836120605,0.749489426612854,0.749489426612854,0.0,153.893310546875,136.0,19484.826171875,-0.0,2099.00439453125,1.0,283.1499938964844,285.40771484375,290.142822265625,291.4648742675781,293.1499938964844,293.1499938964844,283.1499938964844,19180.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683903932571411,1.0,0.0,0.0,2.059277296066284,2.059286117553711,2.829586662755901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.12109375,0.0,307.9250183105469,1895.4371337890625,0.0,1370.787841796875,0.5274204611778259,1.0,0.0,3.0,1.0,0.0
12313320,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8323246240615845,0.3689062595367431,0.3345717489719391,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8710458874702454,0.4257389008998871,0.4055568873882293,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460205078125,0.8500667810440063,0.3949162065982818,0.2781822681427002,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8112884759902954,0.3398023545742035,0.3247693181037903,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7145218849182129,0.2288448065519333,1.0449053049087524,286.0460510253906,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641540527344,286.047119140625,1.0,0.5539005398750305,1.0,1.0,0.0,1.0,-2.867120742797852,2.867114305496216,6.60543537378544e-06,2.2128214836120605,0.749489426612854,0.749489426612854,0.0,153.893310546875,136.0,19484.826171875,-0.0,2099.00439453125,1.0,283.1499938964844,285.40771484375,290.142822265625,291.4648742675781,293.1499938964844,293.1499938964844,283.1499938964844,19180.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683903932571411,1.0,0.0,0.0,2.059277296066284,2.059286117553711,2.829586662755901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.12109375,0.0,307.9250183105469,1895.4371337890625,0.0,1370.787841796875,0.5274204611778259,1.0,0.0,3.0,1.0,0.0
12313380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8369730114936829,0.3686955571174621,0.3342403173446655,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8766019344329834,0.4258923232555389,0.4055573940277099,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8552143573760986,0.3949924409389496,0.278126060962677,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.8162175416946411,0.3399613797664642,0.324771374464035,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.71881502866745,0.2289494723081588,1.0446451902389526,286.05877685546875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1640625,286.059814453125,1.0,0.5514437556266785,1.0,1.0,0.0,1.0,-2.8663456439971924,2.8663392066955566,6.6019565565511584e-06,2.21226453781128,0.7451467514038086,0.7451467514038086,0.0,150.1864013671875,136.0,19408.900390625,-0.0,2079.586669921875,1.0,283.1499938964844,285.42388916015625,290.1364440917969,291.45391845703125,293.1499938964844,293.1499938964844,283.1499938964844,19140.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670034527778625,1.0,0.0,0.0,2.036674737930298,2.0366835594177246,2.767812645743106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.99853515625,0.0,299.4788513183594,1895.4371337890625,0.0,1360.7205810546875,0.52250736951828,1.0,0.0,3.0,1.0,0.0
12313440,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.8422697186470032,0.3685118854045868,0.3339236080646515,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8828647136688232,0.4260329604148865,0.4055344760417938,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8610584139823914,0.3950680792331695,0.2780618369579315,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.8216131925582886,0.3401130437850952,0.3247561752796173,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.723508894443512,0.2290611416101455,1.0443720817565918,286.0704650878906,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16412353515625,286.0715026855469,1.0,0.5488244295120239,1.0,1.0,0.0,1.0,-2.865514039993286,2.865507364273072,6.598205345653696e-06,2.211658477783203,0.74113529920578,0.74113529920578,0.0,146.2158203125,124.0,19339.263671875,-0.0,2058.796630859375,1.0,283.1499938964844,285.4387512207031,290.1307983398437,291.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,19112.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656859517097473,1.0,0.0,0.0,2.016202449798584,2.0162112712860107,2.7124494295094337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.337646484375,0.0,292.0038757324219,1895.4371337890625,0.0,1351.1959228515625,0.5180794596672058,1.0,0.0,3.0,1.0,0.0
12313500,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.8488530516624451,0.3683326840400696,0.3335872590541839,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8905492424964905,0.4261804521083832,0.4054925441741943,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8682906627655029,0.3951529562473297,0.2779857516288757,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.8281161189079285,0.3402765393257141,0.3247275054454803,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.7291563749313354,0.2291928380727768,1.044073224067688,286.0826416015625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1643371582031,286.0837097167969,1.0,0.5458015203475952,1.0,1.0,0.0,1.0,-2.864574432373047,2.864567756652832,6.593958460143767e-06,2.2109689712524414,0.7369577884674072,0.7369577884674072,0.0,141.62355041503906,124.0,19267.26953125,-0.0,2034.803466796875,1.0,283.1499938964844,285.4541931152344,290.12518310546875,291.43389892578125,293.1499938964844,293.1499938964844,283.1499938964844,19089.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642809510231018,1.0,0.0,0.0,1.9952033758163448,1.9952120780944824,2.656242656939867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.576904296875,0.0,284.5023193359375,1895.4371337890625,0.0,1341.0794677734375,0.5135579705238342,1.0,0.0,3.0,1.0,0.0
12313560,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.8565356135368347,0.368165373802185,0.3332492113113403,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8993653059005737,0.426330953836441,0.4054394364356994,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.8766745924949646,0.3952444791793823,0.2779043614864349,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948486328125,0.8355472683906555,0.3404459059238434,0.3246910274028778,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7356013059616089,0.2293388992547989,1.0437783002853394,286.094970703125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1646728515625,286.0960388183594,1.0,0.5425597429275513,1.0,1.0,0.0,1.0,-2.863608121871948,2.8636014461517334,6.5895878833543975e-06,2.210257768630981,0.7327869534492493,0.7327869534492493,0.0,136.6961212158203,112.0,19195.85546875,-0.0,2009.145751953125,1.0,283.1499938964844,285.4697265625,290.119873046875,291.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,19072.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628516912460327,1.0,0.0,0.0,1.9744471311569207,1.974455714225769,2.601263986434788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.923828125,0.0,277.2428283691406,1895.4371337890625,0.0,1330.832275390625,0.509106457233429,1.0,0.0,3.0,1.0,0.0
12313620,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8755294680595398,0.3678613603115082,0.3325760960578918,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.921951174736023,0.4266473054885864,0.4053183197975158,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8970710635185242,0.3954495191574096,0.2777362763881683,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.8537212610244751,0.3408031165599823,0.3246080279350281,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7513655424118042,0.2296701222658157,1.043240666389465,286.1202697753906,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16571044921875,286.1213684082031,1.0,0.535620927810669,1.0,1.0,0.0,1.0,-2.8617055416107178,2.861698865890503,6.580984063475626e-06,2.2088563442230225,0.7244869470596313,0.7244869470596313,0.0,126.15890502929688,100.0,19054.822265625,-0.0,1954.6004638671875,1.0,283.1499938964844,285.5013427734375,290.1102600097656,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,19045.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599522829055786,1.0,0.0,0.0,1.933474063873291,1.93348240852356,2.494423085863673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.95654296875,0.0,263.3380432128906,1895.4371337890625,0.0,1310.182373046875,0.5003631711006165,1.0,0.0,3.0,1.0,0.0
12313680,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8755294680595398,0.3678613603115082,0.3325760960578918,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.921951174736023,0.4266473054885864,0.4053183197975158,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8970710635185242,0.3954495191574096,0.2777362763881683,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.8537212610244751,0.3408031165599823,0.3246080279350281,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7513655424118042,0.2296701222658157,1.043240666389465,286.1202697753906,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16571044921875,286.1213684082031,1.0,0.535620927810669,1.0,1.0,0.0,1.0,-2.8617055416107178,2.861698865890503,6.580984063475626e-06,2.2088563442230225,0.7244869470596313,0.7244869470596313,0.0,126.15890502929688,100.0,19054.822265625,-0.0,1954.6004638671875,1.0,283.1499938964844,285.5013427734375,290.1102600097656,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,19045.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599522829055786,1.0,0.0,0.0,1.933474063873291,1.93348240852356,2.494423085863673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.95654296875,0.0,263.3380432128906,1895.4371337890625,0.0,1310.182373046875,0.5003631711006165,1.0,0.0,3.0,1.0,0.0
