time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9002721309661865,0.3675988018512726,0.3319171667098999,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9517577290534972,0.4269869327545166,0.405195027589798,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9247808456420898,0.3956886529922485,0.27757328748703,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8776892423629761,0.3411851823329925,0.3245246112346649,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7722415924072266,0.2300504744052887,1.04281485080719,286.1466369628906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1671142578125,286.1477966308594,1.0,0.5282717943191528,1.0,1.0,0.0,1.0,-2.859957218170166,2.8599507808685303,6.573092377948342e-06,2.2075729370117188,0.7162759900093079,0.7162759900093079,0.0,115.02460479736328,88.0,18916.3046875,-0.0,1897.462890625,1.0,283.1499938964844,285.5338439941406,290.1018981933594,291.388671875,293.1499938964844,293.1499938964844,283.1499938964844,19024.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570387482643127,1.0,0.0,0.0,1.8931059837341309,1.8931140899658203,2.391350335528841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.450439453125,0.0,250.1586761474609,1895.4371337890625,0.0,1289.6195068359375,0.4917984306812286,1.0,0.0,3.0,1.0,0.0
12313800,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.9002721309661865,0.3675988018512726,0.3319171667098999,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9517577290534972,0.4269869327545166,0.405195027589798,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9247808456420898,0.3956886529922485,0.27757328748703,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8776892423629761,0.3411851823329925,0.3245246112346649,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7722415924072266,0.2300504744052887,1.04281485080719,286.1466369628906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1671142578125,286.1477966308594,1.0,0.5282717943191528,1.0,1.0,0.0,1.0,-2.859957218170166,2.8599507808685303,6.573092377948342e-06,2.2075729370117188,0.7162759900093079,0.7162759900093079,0.0,115.02460479736328,88.0,18916.3046875,-0.0,1897.462890625,1.0,283.1499938964844,285.5338439941406,290.1018981933594,291.388671875,293.1499938964844,293.1499938964844,283.1499938964844,19024.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570387482643127,1.0,0.0,0.0,1.8931059837341309,1.8931140899658203,2.391350335528841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.450439453125,0.0,250.1586761474609,1895.4371337890625,0.0,1289.6195068359375,0.4917984306812286,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.9354076981544496,0.3673811852931976,0.3312841951847076,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9844999313354492,0.4273514747619629,0.4050802588462829,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.9612938165664672,0.3959678709506988,0.2774267196655273,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.9096642136573792,0.3415974378585815,0.3244538009166717,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8000459671020508,0.2304756194353103,1.04252827167511,286.17413330078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1688537597656,286.17535400390625,1.0,0.5206751227378845,1.0,1.0,0.0,1.0,-2.858452558517456,2.8584461212158203,6.566324373125099e-06,2.206477403640747,0.7081937193870544,0.7081937193870544,0.0,103.54659271240234,91.0,18780.447265625,-0.0,1839.1048583984373,1.0,283.1499938964844,285.5673522949219,290.0947265625,291.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,19004.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541413068771362,1.0,0.0,0.0,1.8533308506011963,1.8533387184143064,2.2919192588233286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.39013671875,0.0,237.64854431152344,1895.4371337890625,0.0,1269.359375,0.4834010303020477,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.9354076981544496,0.3673811852931976,0.3312841951847076,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9844999313354492,0.4273514747619629,0.4050802588462829,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.9612938165664672,0.3959678709506988,0.2774267196655273,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.9096642136573792,0.3415974378585815,0.3244538009166717,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8000459671020508,0.2304756194353103,1.04252827167511,286.17413330078125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1688537597656,286.17535400390625,1.0,0.5206751227378845,1.0,1.0,0.0,1.0,-2.858452558517456,2.8584461212158203,6.566324373125099e-06,2.206477403640747,0.7081937193870544,0.7081937193870544,0.0,103.54659271240234,91.0,18780.447265625,-0.0,1839.1048583984373,1.0,283.1499938964844,285.5673522949219,290.0947265625,291.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,19004.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541413068771362,1.0,0.0,0.0,1.8533308506011963,1.8533387184143064,2.2919192588233286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.39013671875,0.0,237.64854431152344,1895.4371337890625,0.0,1269.359375,0.4834010303020477,1.0,0.0,3.0,1.0,0.0
12313980,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9560837745666504,0.3671915829181671,0.3309036493301391,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9990000128746032,0.4277491271495819,0.4045785367488861,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.980001986026764,0.3962770998477936,0.2774760723114013,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.9309374690055848,0.3420338630676269,0.3246417343616485,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.816314160823822,0.2309272289276123,1.0434943437576294,286.2038879394531,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1707458496094,286.2051696777344,1.0,0.5175001621246338,1.0,1.0,0.0,1.0,-2.858861923217773,2.8588552474975586,6.56842848911765e-06,2.2068941593170166,0.7002936005592346,0.7002936005592346,0.0,98.0029525756836,109.0,18654.900390625,-0.0,1812.7108154296875,1.0,283.1499938964844,285.6026916503906,290.0887145996094,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18981.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512865424156189,1.0,0.0,0.0,1.8142576217651367,1.814265251159668,2.196298112266959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.111572265625,0.0,225.7948455810547,1895.4371337890625,0.0,1249.585205078125,0.4751865863800049,1.0,0.0,3.0,1.0,0.0
12314040,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.9560837745666504,0.3671915829181671,0.3309036493301391,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9990000128746032,0.4277491271495819,0.4045785367488861,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.980001986026764,0.3962770998477936,0.2774760723114013,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.9309374690055848,0.3420338630676269,0.3246417343616485,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.816314160823822,0.2309272289276123,1.0434943437576294,286.2038879394531,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1707458496094,286.2051696777344,1.0,0.5175001621246338,1.0,1.0,0.0,1.0,-2.858861923217773,2.8588552474975586,6.56842848911765e-06,2.2068941593170166,0.7002936005592346,0.7002936005592346,0.0,98.0029525756836,109.0,18654.900390625,-0.0,1812.7108154296875,1.0,283.1499938964844,285.6026916503906,290.0887145996094,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18981.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512865424156189,1.0,0.0,0.0,1.8142576217651367,1.814265251159668,2.196298112266959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.111572265625,0.0,225.7948455810547,1895.4371337890625,0.0,1249.585205078125,0.4751865863800049,1.0,0.0,3.0,1.0,0.0
12314100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.9530239701271056,0.3670958876609802,0.3308465778827667,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.9979515075683594,0.4279821515083313,0.4054694175720215,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.9775697588920592,0.3964351117610931,0.2776065766811371,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.92804217338562,0.3422545790672302,0.3248778283596039,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8143319487571716,0.2311523705720901,1.0446432828903198,286.2198791503906,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.171630859375,286.2214050292969,1.0,0.518821656703949,1.0,1.0,0.0,1.0,-2.861660957336426,2.86165452003479,6.581169600394787e-06,2.2089974880218506,0.6964321136474609,0.6964321136474609,0.0,98.87974548339844,109.0,18602.576171875,-0.0,1821.407470703125,1.0,283.1499938964844,285.621337890625,290.08624267578125,291.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,18968.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499009132385254,1.0,0.0,0.0,1.795052170753479,1.7950598001480105,2.150045048665561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.896484375,0.0,220.1217498779297,1895.4371337890625,0.0,1240.0546875,0.4711609780788421,1.0,0.0,3.0,1.0,0.0
12314160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370300292969,0.9418568015098572,0.3669900596141815,0.3308666348457336,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.990163028240204,0.4281536936759949,0.4057663679122925,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370910644531,0.967987298965454,0.3965867757797241,0.2777995765209198,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.9170485138893129,0.3424678444862366,0.3251978456974029,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8062708973884583,0.2313648164272308,1.0461729764938354,286.2371520996094,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723327636719,286.2386474609375,1.0,0.5213091373443604,1.0,1.0,0.0,1.0,-2.8644912242889404,2.8644845485687256,6.594275419047335e-06,2.211219072341919,0.6926525235176086,0.6926525235176086,0.0,101.91749572753906,127.0,18552.56640625,-0.0,1840.713623046875,1.0,283.1499938964844,285.6409606933594,290.0842590332031,291.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,18952.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648577094078064,1.0,0.0,0.0,1.7761579751968384,1.77616548538208,2.1050216503226693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.155029296875,0.0,214.6318817138672,1895.4371337890625,0.0,1230.9910888671875,0.467204749584198,1.0,0.0,3.0,1.0,0.0
12314220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9090246558189392,0.3667483627796173,0.3310231864452362,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9630483388900756,0.4284896850585937,0.4064671397209167,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9366130828857422,0.3968711197376251,0.2782840132713318,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8881075382232666,0.3428719043731689,0.3259679973125458,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718505859375,0.781951904296875,0.2317470163106918,1.0497663021087646,286.2724304199219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732177734375,286.2740173339844,1.0,0.5288378596305847,1.0,1.0,0.0,1.0,-2.871347427368164,2.871340751647949,6.626069534831913e-06,2.216596364974976,0.6853143572807312,0.6853143572807312,0.0,111.90171813964844,145.0,18458.84375,-0.0,1900.4844970703125,1.0,283.1499938964844,285.6806640625,290.0814514160156,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18916.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461628079414368,1.0,0.0,0.0,1.7393287420272827,1.7393361330032349,2.0186300275781843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.17724609375,0.0,204.20204162597656,1895.4371337890625,0.0,1214.5673828125,0.459513783454895,1.0,0.0,3.0,1.0,0.0
12314280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9090246558189392,0.3667483627796173,0.3310231864452362,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9630483388900756,0.4284896850585937,0.4064671397209167,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.9366130828857422,0.3968711197376251,0.2782840132713318,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8881075382232666,0.3428719043731689,0.3259679973125458,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718505859375,0.781951904296875,0.2317470163106918,1.0497663021087646,286.2724304199219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732177734375,286.2740173339844,1.0,0.5288378596305847,1.0,1.0,0.0,1.0,-2.871347427368164,2.871340751647949,6.626069534831913e-06,2.216596364974976,0.6853143572807312,0.6853143572807312,0.0,111.90171813964844,145.0,18458.84375,-0.0,1900.4844970703125,1.0,283.1499938964844,285.6806640625,290.0814514160156,291.3384704589844,293.1499938964844,293.1499938964844,283.1499938964844,18916.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461628079414368,1.0,0.0,0.0,1.7393287420272827,1.7393361330032349,2.0186300275781843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.17724609375,0.0,204.20204162597656,1895.4371337890625,0.0,1214.5673828125,0.459513783454895,1.0,0.0,3.0,1.0,0.0
12314340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8774852156639099,0.3664781451225281,0.3312790095806122,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.9274775981903076,0.4288170337677002,0.4072940051555633,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.901555597782135,0.3971390724182129,0.2788545787334442,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8585800528526306,0.3432529270648956,0.3268490731716156,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.7563718557357788,0.2320742309093475,1.053748607635498,286.30865478515625,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1735534667969,286.31024169921875,1.0,0.5385314226150513,1.0,1.0,0.0,1.0,-2.879179239273072,2.8791725635528564,6.662481155217392e-06,2.222738742828369,0.6782979369163513,0.6782979369163513,0.0,125.34722900390624,163.0,18371.736328125,-0.0,1979.1240234375,1.0,283.1499938964844,285.7209167480469,290.0795593261719,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440209746360779,1.0,0.0,0.0,1.7039639949798584,1.7039711475372314,1.9373774762243562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.77978515625,0.0,194.516845703125,1895.4371337890625,0.0,1200.1124267578125,0.4521538913249969,1.0,0.0,3.0,1.0,0.0
12314400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8774852156639099,0.3664781451225281,0.3312790095806122,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086853027344,0.9274775981903076,0.4288170337677002,0.4072940051555633,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.901555597782135,0.3971390724182129,0.2788545787334442,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8585800528526306,0.3432529270648956,0.3268490731716156,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.7563718557357788,0.2320742309093475,1.053748607635498,286.30865478515625,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1735534667969,286.31024169921875,1.0,0.5385314226150513,1.0,1.0,0.0,1.0,-2.879179239273072,2.8791725635528564,6.662481155217392e-06,2.222738742828369,0.6782979369163513,0.6782979369163513,0.0,125.34722900390624,163.0,18371.736328125,-0.0,1979.1240234375,1.0,283.1499938964844,285.7209167480469,290.0795593261719,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440209746360779,1.0,0.0,0.0,1.7039639949798584,1.7039711475372314,1.9373774762243562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.77978515625,0.0,194.516845703125,1895.4371337890625,0.0,1200.1124267578125,0.4521538913249969,1.0,0.0,3.0,1.0,0.0
12314460,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.849865198135376,0.3661944270133972,0.3315958082675934,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8955594897270203,0.4291422665119171,0.4081973135471344,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8726929426193237,0.3974039256572723,0.2794800400733948,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.8330487012863159,0.3436228930950165,0.3277971744537353,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.7343097925186157,0.2323556244373321,1.0578956604003906,286.3451843261719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734313964844,286.3467712402344,1.0,0.5493998527526855,1.0,1.0,0.0,1.0,-2.887521505355835,2.88751482963562,6.701373877149308e-06,2.229280948638916,0.6716177463531494,0.6716177463531494,0.0,140.84999084472656,166.0,18289.517578125,-0.0,2069.167724609375,1.0,283.1499938964844,285.7611389160156,290.07830810546875,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18832.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420678496360779,1.0,0.0,0.0,1.67021644115448,1.6702234745025637,1.8613965835356802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.794677734375,0.0,185.5718231201172,1895.4371337890625,0.0,1187.026611328125,0.4451554119586944,1.0,0.0,3.0,1.0,0.0
12314520,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.849865198135376,0.3661944270133972,0.3315958082675934,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8955594897270203,0.4291422665119171,0.4081973135471344,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8726929426193237,0.3974039256572723,0.2794800400733948,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34503173828125,0.8330487012863159,0.3436228930950165,0.3277971744537353,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.7343097925186157,0.2323556244373321,1.0578956604003906,286.3451843261719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734313964844,286.3467712402344,1.0,0.5493998527526855,1.0,1.0,0.0,1.0,-2.887521505355835,2.88751482963562,6.701373877149308e-06,2.229280948638916,0.6716177463531494,0.6716177463531494,0.0,140.84999084472656,166.0,18289.517578125,-0.0,2069.167724609375,1.0,283.1499938964844,285.7611389160156,290.07830810546875,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18832.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420678496360779,1.0,0.0,0.0,1.67021644115448,1.6702234745025637,1.8613965835356802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.794677734375,0.0,185.5718231201172,1895.4371337890625,0.0,1187.026611328125,0.4451554119586944,1.0,0.0,3.0,1.0,0.0
12314580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8398626446723938,0.3660274744033813,0.3316934704780578,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.8844568729400635,0.4293419420719147,0.4086449742317199,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36651611328125,0.8621457815170288,0.3975690305233001,0.2797861993312835,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.8237660527229309,0.3438464403152466,0.3282685279846191,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7262828350067139,0.2325094044208526,1.0598464012145996,286.3665466308594,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1732788085937,286.3680419921875,1.0,0.5538607835769653,1.0,1.0,0.0,1.0,-2.891458749771118,2.891452074050904,6.719868906657212e-06,2.232412815093994,0.6677643656730652,0.6677643656730652,0.0,147.677001953125,166.0,18237.623046875,-0.0,2109.4267578125,1.0,283.1499938964844,285.7846374511719,290.07781982421875,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18805.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640949547290802,1.0,0.0,0.0,1.650769591331482,1.650776505470276,1.8183033034802065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.442626953125,0.0,180.5487060546875,1895.4371337890625,0.0,1179.575439453125,0.4411348402500152,1.0,0.0,3.0,1.0,0.0
12314640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8349162936210632,0.3659262955188751,0.3317318260669708,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3803100585937,0.8789583444595337,0.4294833838939667,0.408914178609848,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.8569687008857727,0.3976891636848449,0.2799696922302246,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8191209435462952,0.3440031707286834,0.3285526633262634,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797607421875,0.7222583889961243,0.2326133400201797,1.0609742403030396,286.3803100585937,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1731872558594,286.3817749023437,1.0,0.5563551187515259,1.0,1.0,0.0,1.0,-2.893746852874756,2.893740177154541,6.730607765348395e-06,2.2342236042022705,0.6652553677558899,0.6652553677558899,0.0,151.3360137939453,169.0,18202.0234375,-0.0,2131.350830078125,1.0,283.1499938964844,285.79986572265625,290.0775756835937,291.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402079463005066,1.0,0.0,0.0,1.6381345987319946,1.6381415128707886,1.790575367976999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.820556640625,0.0,177.33758544921875,1895.4371337890625,0.0,1174.650634765625,0.4385287761688232,1.0,0.0,3.0,1.0,0.0
12314700,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8299135565757751,0.3658128976821899,0.3317659497261047,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.8734317421913147,0.4296714961528778,0.4092342853546142,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971862792969,0.8517913818359375,0.3978525698184967,0.2801883220672607,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970642089844,0.8143628239631653,0.3442100286483764,0.3288909792900085,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.7181280851364136,0.2327476292848587,1.0622737407684326,286.397216796875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1731262207031,286.398681640625,1.0,0.5590370893478394,1.0,1.0,0.0,1.0,-2.896404504776001,2.896397590637207,6.743094218109036e-06,2.236328125,0.6621894240379333,0.6621894240379333,0.0,155.23699951171875,169.0,18157.408203125,-0.0,2155.134521484375,1.0,283.1499938964844,285.81854248046875,290.07733154296875,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18765.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392694711685181,1.0,0.0,0.0,1.6227192878723145,1.6227260828018188,1.7570341981354437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.804931640625,0.0,173.47470092773438,1895.4371337890625,0.0,1168.437744140625,0.435355544090271,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.8258549571037292,0.3657145202159881,0.331791490316391,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4138488769531,0.8690058588981628,0.4298729002475738,0.4095436632633209,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8476603627204895,0.3980315029621124,0.2804005444049835,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136962890625,0.8104499578475952,0.3444302976131439,0.3292183876037597,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.714723527431488,0.2328880727291107,1.0634889602661133,286.4138488769531,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1731872558594,286.415283203125,1.0,0.5613441467285156,1.0,1.0,0.0,1.0,-2.898916482925415,2.8989098072052,6.754909009032417e-06,2.2383177280426025,0.6592022180557251,0.6592022180557251,0.0,158.55030822753906,157.0,18113.052734375,-0.0,2175.805908203125,1.0,283.1499938964844,285.8369140625,290.07720947265625,291.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18743.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638311505317688,1.0,0.0,0.0,1.6077282428741455,1.6077349185943604,1.7247202777070925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.837890625,0.0,169.7754669189453,1895.4371337890625,0.0,1162.1180419921875,0.4322763681411743,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.8268890380859375,0.3655810952186584,0.3316152095794678,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8705988526344299,0.4303214251995086,0.4099114537239074,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8491397500038147,0.3984456956386566,0.2806457579135895,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44500732421875,0.8119855523109436,0.3449248969554901,0.3296268284320831,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.7160397171974182,0.2332002222537994,1.0646519660949707,286.4451599121094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.173583984375,286.4464416503906,1.0,0.560716986656189,1.0,1.0,0.0,1.0,-2.901333808898926,2.901327133178711,6.7664682319446e-06,2.240312337875366,0.6534322500228882,0.6534322500228882,0.0,157.715087890625,145.0,18016.82421875,-0.0,2175.819580078125,1.0,283.1499938964844,285.8717956542969,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363202929496765,1.0,0.0,0.0,1.578932523727417,1.5789390802383425,1.663491389081173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.802490234375,0.0,162.82972717285156,1895.4371337890625,0.0,1149.053955078125,0.4263830780982971,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.8268890380859375,0.3655810952186584,0.3316152095794678,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8705988526344299,0.4303214251995086,0.4099114537239074,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8491397500038147,0.3984456956386566,0.2806457579135895,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44500732421875,0.8119855523109436,0.3449248969554901,0.3296268284320831,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.7160397171974182,0.2332002222537994,1.0646519660949707,286.4451599121094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.173583984375,286.4464416503906,1.0,0.560716986656189,1.0,1.0,0.0,1.0,-2.901333808898926,2.901327133178711,6.7664682319446e-06,2.240312337875366,0.6534322500228882,0.6534322500228882,0.0,157.715087890625,145.0,18016.82421875,-0.0,2175.819580078125,1.0,283.1499938964844,285.8717956542969,290.0775756835937,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18700.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363202929496765,1.0,0.0,0.0,1.578932523727417,1.5789390802383425,1.663491389081173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.802490234375,0.0,162.82972717285156,1895.4371337890625,0.0,1149.053955078125,0.4263830780982971,1.0,0.0,3.0,1.0,0.0
12314940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8342724442481995,0.3655626475811004,0.3313539624214172,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8794664144515991,0.4308453202247619,0.4101557731628418,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8574385643005371,0.3989545404911041,0.2808125019073486,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8198579549789429,0.3455236554145813,0.329934298992157,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.7228516340255737,0.2335816174745559,1.0651862621307373,286.4744873046875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1746520996094,286.4757080078125,1.0,0.5571867823600769,1.0,1.0,0.0,1.0,-2.902526378631592,2.902519702911377,6.7722344283538405e-06,2.241322755813598,0.6479302644729614,0.6479302644729614,0.0,151.9451904296875,133.0,17918.7578125,-0.0,2149.30517578125,1.0,283.1499938964844,285.9047241210937,290.0787048339844,291.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18659.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341872215270996,1.0,0.0,0.0,1.5516753196716309,1.5516817569732666,1.606553183819415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.82958984375,0.0,156.44790649414062,1895.4371337890625,0.0,1135.1678466796875,0.4208333492279053,1.0,0.0,3.0,1.0,0.0
12315000,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8342724442481995,0.3655626475811004,0.3313539624214172,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8794664144515991,0.4308453202247619,0.4101557731628418,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.8574385643005371,0.3989545404911041,0.2808125019073486,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8198579549789429,0.3455236554145813,0.329934298992157,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.7228516340255737,0.2335816174745559,1.0651862621307373,286.4744873046875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1746520996094,286.4757080078125,1.0,0.5571867823600769,1.0,1.0,0.0,1.0,-2.902526378631592,2.902519702911377,6.7722344283538405e-06,2.241322755813598,0.6479302644729614,0.6479302644729614,0.0,151.9451904296875,133.0,17918.7578125,-0.0,2149.30517578125,1.0,283.1499938964844,285.9047241210937,290.0787048339844,291.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18659.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341872215270996,1.0,0.0,0.0,1.5516753196716309,1.5516817569732666,1.606553183819415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.82958984375,0.0,156.44790649414062,1895.4371337890625,0.0,1135.1678466796875,0.4208333492279053,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8463317155838013,0.3656523823738098,0.3310912251472473,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.893659234046936,0.4314383566379547,0.4103604257106781,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8708801865577698,0.3995507359504699,0.2809630930423736,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50262451171875,0.8319976329803467,0.3462288677692413,0.3302365839481354,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.733339786529541,0.2340305149555206,1.065526008605957,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17633056640625,286.5039367675781,1.0,0.551995575428009,1.0,1.0,0.0,1.0,-2.903409719467163,2.903402805328369,6.776541795261437e-06,2.242086887359619,0.642695963382721,0.642695963382721,0.0,143.4750213623047,121.0,17822.994140625,-0.0,2108.87255859375,1.0,283.1499938964844,285.9364013671875,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319440603256226,1.0,0.0,0.0,1.5259114503860474,1.525917887687683,1.5536461717147176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.255859375,0.0,150.58323669433594,1895.4371337890625,0.0,1120.6876220703125,0.4156128466129303,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8463317155838013,0.3656523823738098,0.3310912251472473,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.893659234046936,0.4314383566379547,0.4103604257106781,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027160644531,0.8708801865577698,0.3995507359504699,0.2809630930423736,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50262451171875,0.8319976329803467,0.3462288677692413,0.3302365839481354,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.733339786529541,0.2340305149555206,1.065526008605957,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17633056640625,286.5039367675781,1.0,0.551995575428009,1.0,1.0,0.0,1.0,-2.903409719467163,2.903402805328369,6.776541795261437e-06,2.242086887359619,0.642695963382721,0.642695963382721,0.0,143.4750213623047,121.0,17822.994140625,-0.0,2108.87255859375,1.0,283.1499938964844,285.9364013671875,290.0809936523437,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18620.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319440603256226,1.0,0.0,0.0,1.5259114503860474,1.525917887687683,1.5536461717147176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.255859375,0.0,150.58323669433594,1895.4371337890625,0.0,1120.6876220703125,0.4156128466129303,1.0,0.0,3.0,1.0,0.0
12315180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8630469441413879,0.3658324778079986,0.3308562338352203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9132267832756042,0.432098388671875,0.4105676710605621,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8892434239387512,0.40022674202919,0.2811255753040313,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8483749628067017,0.347028374671936,0.3305706679821014,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7474792003631592,0.2345370799303054,1.0658493041992188,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17840576171875,286.5313415527344,1.0,0.5458630323410034,1.0,1.0,0.0,1.0,-2.904361724853516,2.9043548107147217,6.781167030567303e-06,2.2429018020629883,0.6377255320549011,0.6377255320549011,0.0,133.47653198242188,109.0,17731.072265625,-0.0,2060.961181640625,1.0,283.1499938964844,285.967041015625,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629668653011322,1.0,0.0,0.0,1.5015994310379028,1.501605749130249,1.5045326051676966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.21044921875,0.0,145.19528198242188,1895.4371337890625,0.0,1106.128173828125,0.4107092916965484,1.0,0.0,3.0,1.0,0.0
12315240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8630469441413879,0.3658324778079986,0.3308562338352203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9132267832756042,0.432098388671875,0.4105676710605621,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8892434239387512,0.40022674202919,0.2811255753040313,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8483749628067017,0.347028374671936,0.3305706679821014,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7474792003631592,0.2345370799303054,1.0658493041992188,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17840576171875,286.5313415527344,1.0,0.5458630323410034,1.0,1.0,0.0,1.0,-2.904361724853516,2.9043548107147217,6.781167030567303e-06,2.2429018020629883,0.6377255320549011,0.6377255320549011,0.0,133.47653198242188,109.0,17731.072265625,-0.0,2060.961181640625,1.0,283.1499938964844,285.967041015625,290.0846252441406,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18582.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629668653011322,1.0,0.0,0.0,1.5015994310379028,1.501605749130249,1.5045326051676966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.21044921875,0.0,145.19528198242188,1895.4371337890625,0.0,1106.128173828125,0.4107092916965484,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.8733867406845093,0.3659513592720032,0.3307523131370544,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.92604660987854,0.4324538707733154,0.4106810092926025,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.9003762602806091,0.4005933105945587,0.2812165319919586,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.8584766387939453,0.3474592864513397,0.3307540714740753,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7562103867530823,0.2348088771104812,1.0660308599472046,286.54364013671875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1795654296875,286.5447692871094,1.0,0.5425750017166138,1.0,1.0,0.0,1.0,-2.904920816421509,2.904914140701294,6.783868229831569e-06,2.2433736324310303,0.6353391408920288,0.6353391408920288,0.0,128.11952209472656,109.0,17686.796875,-0.0,2035.35986328125,1.0,283.1499938964844,285.98199462890625,290.0869445800781,291.2975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18564.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285421848297119,1.0,0.0,0.0,1.4899829626083374,1.489989161491394,1.48134432720326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.89892578125,0.0,142.67037963867188,1895.4371337890625,0.0,1098.9691162109375,0.4083744287490845,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8852189183235168,0.3660870194435119,0.3306581079959869,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.9405683875083924,0.4328257441520691,0.4108036160469055,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.9134753346443176,0.4009777307510376,0.2813154458999634,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.8700949549674988,0.3479086756706238,0.3309492170810699,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.7662700414657593,0.2350911051034927,1.0662320852279663,286.5568542480469,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1807861328125,286.5579833984375,1.0,0.5391891002655029,1.0,1.0,0.0,1.0,-2.905550241470337,2.905543327331543,6.786898666177876e-06,2.2438998222351074,0.6330165266990662,0.6330165266990662,0.0,122.60614013671876,97.0,17643.66796875,-0.0,2009.09033203125,1.0,283.1499938964844,285.9966735839844,290.089599609375,291.2975158691406,293.1499938964844,293.1499938964844,283.1499938964844,18546.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274319887161255,1.0,0.0,0.0,1.4787135124206543,1.478719711303711,1.459020921856791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.720947265625,0.0,140.25119018554688,1895.4371337890625,0.0,1091.9453125,0.406114399433136,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.9146990180015564,0.3664030730724334,0.3304989635944366,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9724915027618408,0.4336159527301788,0.4110801815986633,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9472994804382324,0.4017963111400604,0.2815389931201935,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.8987446427345276,0.3488579392433166,0.3313754796981811,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.7911731600761414,0.2356821000576019,1.0666990280151367,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1833190917969,286.5838623046875,1.0,0.5322154760360718,1.0,1.0,0.0,1.0,-2.907033443450928,2.907026767730713,6.794013643229846e-06,2.245126485824585,0.6285553574562073,0.6285553574562073,0.0,111.26190948486328,85.0,17560.76953125,-0.0,1955.311767578125,1.0,283.1499938964844,286.0253295898437,290.0957336425781,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18511.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252707242965698,1.0,0.0,0.0,1.4571713209152222,1.4571774005889893,1.4168199413688853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.739990234375,0.0,135.70889282226562,1895.4371337890625,0.0,1078.362060546875,0.401808500289917,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.9146990180015564,0.3664030730724334,0.3304989635944366,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827941894531,0.9724915027618408,0.4336159527301788,0.4110801815986633,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9472994804382324,0.4017963111400604,0.2815389931201935,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.8987446427345276,0.3488579392433166,0.3313754796981811,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.7911731600761414,0.2356821000576019,1.0666990280151367,286.5827941894531,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1833190917969,286.5838623046875,1.0,0.5322154760360718,1.0,1.0,0.0,1.0,-2.907033443450928,2.907026767730713,6.794013643229846e-06,2.245126485824585,0.6285553574562073,0.6285553574562073,0.0,111.26190948486328,85.0,17560.76953125,-0.0,1955.311767578125,1.0,283.1499938964844,286.0253295898437,290.0957336425781,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18511.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252707242965698,1.0,0.0,0.0,1.4571713209152222,1.4571774005889893,1.4168199413688853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.739990234375,0.0,135.70889282226562,1895.4371337890625,0.0,1078.362060546875,0.401808500289917,1.0,0.0,3.0,1.0,0.0
12315540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9536369442939758,0.3667625188827514,0.33040851354599,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9990000128746032,0.4345320463180542,0.4077382981777191,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.9828556180000304,0.4026667177677154,0.2818216979503631,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.9368851184844972,0.3498591482639313,0.3318820297718048,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8207037448883057,0.2362920492887497,1.0674000978469849,286.6073303222656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.60797119140625,1.0,0.5248607397079468,1.0,1.0,0.0,1.0,-2.904768943786621,2.9047622680664062,6.784531706216512e-06,2.243863821029663,0.6243265867233276,0.6243265867233276,0.0,100.3280029296875,103.0,17471.115234375,-0.0,1897.3856201171875,1.0,283.1499938964844,286.0523986816406,290.1029357910156,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18478.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231968402862549,1.0,0.0,0.0,1.4369266033172607,1.4369325637817385,1.3777250273960817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.09130859375,0.0,131.53866577148438,1895.4371337890625,0.0,1065.44189453125,0.3977804481983185,1.0,0.0,3.0,1.0,0.0
