time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072692871094,0.9536369442939758,0.3667625188827514,0.33040851354599,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.9990000128746032,0.4345320463180542,0.4077382981777191,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.9828556180000304,0.4026667177677154,0.2818216979503631,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.9368851184844972,0.3498591482639313,0.3318820297718048,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8207037448883057,0.2362920492887497,1.0674000978469849,286.6073303222656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.60797119140625,1.0,0.5248607397079468,1.0,1.0,0.0,1.0,-2.904768943786621,2.9047622680664062,6.784531706216512e-06,2.243863821029663,0.6243265867233276,0.6243265867233276,0.0,100.3280029296875,103.0,17471.115234375,-0.0,1897.3856201171875,1.0,283.1499938964844,286.0523986816406,290.1029357910156,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18478.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231968402862549,1.0,0.0,0.0,1.4369266033172607,1.4369325637817385,1.3777250273960817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.09130859375,0.0,131.53866577148438,1895.4371337890625,0.0,1065.44189453125,0.3977804481983185,1.0,0.0,3.0,1.0,0.0
12315660,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9667302370071412,0.3711985349655151,0.3335244953632355,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9990000128746032,0.4419320523738861,0.3957788646221161,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.9935508966445924,0.4077649712562561,0.2846626341342926,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.9518156051635742,0.3552643060684204,0.3359598219394684,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8327283263206482,0.2415327578783035,1.085675597190857,286.63751220703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2343444824219,286.6396179199219,1.0,0.527296245098114,1.0,1.0,0.0,1.0,-2.92431640625,2.924309492111206,6.8745139287784696e-06,2.258244276046753,0.6203854084014893,0.6203854084014893,0.0,98.4775161743164,123.0,17451.697265625,-0.0,1920.1041259765625,1.0,283.1499938964844,286.0835876464844,290.1107177734375,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18445.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211315989494324,1.0,0.0,0.0,1.4178664684295654,1.417872428894043,1.3414179989013064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.0693359375,0.0,127.6918487548828,1895.4371337890625,0.0,1052.6871337890625,0.3940019905567169,1.0,0.0,3.0,1.0,0.0
12315720,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.9667302370071412,0.3711985349655151,0.3335244953632355,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9990000128746032,0.4419320523738861,0.3957788646221161,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.9935508966445924,0.4077649712562561,0.2846626341342926,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.9518156051635742,0.3552643060684204,0.3359598219394684,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8327283263206482,0.2415327578783035,1.085675597190857,286.63751220703125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2343444824219,286.6396179199219,1.0,0.527296245098114,1.0,1.0,0.0,1.0,-2.92431640625,2.924309492111206,6.8745139287784696e-06,2.258244276046753,0.6203854084014893,0.6203854084014893,0.0,98.4775161743164,123.0,17451.697265625,-0.0,1920.1041259765625,1.0,283.1499938964844,286.0835876464844,290.1107177734375,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18445.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211315989494324,1.0,0.0,0.0,1.4178664684295654,1.417872428894043,1.3414179989013064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.0693359375,0.0,127.6918487548828,1895.4371337890625,0.0,1052.6871337890625,0.3940019905567169,1.0,0.0,3.0,1.0,0.0
12315780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.9637072682380676,0.3730559051036834,0.3354673385620117,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727600097656,0.9990000128746032,0.4461760222911834,0.4017999172210693,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9913557767868042,0.4101482927799225,0.2865313589572906,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.9494358897209167,0.3579354286193847,0.3387554287910461,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.8319364786148071,0.2441762834787368,1.0988287925720217,286.6728210449219,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.67535400390625,1.0,0.53343665599823,1.0,1.0,0.0,1.0,-2.9552903175354004,2.9552834033966064,7.020832072157646e-06,2.282128095626831,0.6181658506393433,0.6181658506393433,0.0,100.9660186767578,123.0,17510.876953125,-0.0,1983.8675537109373,1.0,283.1499938964844,286.1162414550781,290.1191101074219,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18408.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201884150505066,1.0,0.0,0.0,1.406370759010315,1.406376600265503,1.319754261430717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.4892578125,0.0,125.36212158203124,1895.4371337890625,0.0,1046.8994140625,0.3916843235492706,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.9591088891029358,0.3737728595733642,0.3362229764461517,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913452148437,0.9990000128746032,0.4475399255752563,0.4083114266395569,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.9877939224243164,0.4111084342002868,0.2872893810272217,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.9449566602706908,0.3590258061885834,0.3399090468883514,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69049072265625,0.8290541172027588,0.245241641998291,1.1042382717132568,286.6913757324219,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2634582519531,286.6940612792969,1.0,0.5372694730758667,1.0,1.0,0.0,1.0,-2.972820520401001,2.972813367843628,7.104400992830051e-06,2.29567813873291,0.6172463893890381,0.6172463893890381,0.0,103.06548309326172,143.0,17550.494140625,-0.0,2024.00830078125,1.0,283.1499938964844,286.1330261230469,290.1241149902344,291.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18387.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200121641159058,1.0,0.0,0.0,1.4014291763305664,1.4014350175857544,1.31049603169231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.417724609375,0.0,124.35857391357422,1895.4371337890625,0.0,1045.8206787109375,0.3906784951686859,1.0,0.0,3.0,1.0,0.0
12315900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.9486258029937744,0.3747813701629638,0.3373004198074341,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220764160156,0.9990000128746032,0.4486508071422577,0.4221865534782409,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.9793953895568848,0.4124854505062103,0.2883868813514709,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218017578125,0.9346402883529664,0.3605904579162597,0.3415823578834533,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211608886719,0.8222165107727051,0.2467385977506637,1.1119738817214966,286.7220764160156,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2707824707031,286.7248840332031,1.0,0.5442442893981934,1.0,1.0,0.0,1.0,-3.0031485557556152,3.003141403198242,7.250244379974902e-06,2.319161891937256,0.615973949432373,0.615973949432373,0.0,107.36930847167967,143.0,17624.296875,-0.0,2098.12548828125,1.0,283.1499938964844,286.160400390625,290.1328125,291.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18354.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201433539390564,1.0,0.0,0.0,1.3943537473678589,1.3943595886230469,1.297296847724283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.818115234375,0.0,122.91748809814452,1895.4371337890625,0.0,1046.62353515625,0.3892261087894439,1.0,0.0,3.0,1.0,0.0
12315960,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74810791015625,0.925183892250061,0.375646710395813,0.3384019732475281,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.9843844771385192,0.4489588439464569,0.4254669547080993,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.9589717388153076,0.413710355758667,0.2894950807094574,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480773925781,0.9119680523872375,0.361983448266983,0.3432515263557434,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8060219883918762,0.2480270713567733,1.1195281744003296,286.74822998046875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2745056152344,286.7498779296875,1.0,0.5513890385627747,1.0,1.0,0.0,1.0,-3.0209736824035645,3.0209662914276123,7.337802344409283e-06,2.3334529399871826,0.614810049533844,0.614810049533844,0.0,115.10554504394533,163.0,17660.623046875,-0.0,2168.968017578125,1.0,283.1499938964844,286.1842041015625,290.1419982910156,291.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18321.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207568049430847,1.0,0.0,0.0,1.387999176979065,1.388005018234253,1.2854992803568166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.8017578125,0.0,121.6260223388672,1895.4371337890625,0.0,1050.384521484375,0.3879133760929107,1.0,0.0,3.0,1.0,0.0
12316020,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830140233039856,0.3770467340946197,0.3403786718845367,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9414465427398682,0.4500402808189392,0.4270223379135132,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9132686257362366,0.4158343076705932,0.2915324568748474,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8727598190307617,0.3644102811813354,0.3463079333305359,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725474834442139,0.2501430511474609,1.132823467254639,286.7826843261719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2787475585937,286.7840576171875,1.0,0.5659744739532471,1.0,1.0,0.0,1.0,-3.047499895095825,3.047492504119873,7.467786872439319e-06,2.354177236557007,0.6125481128692627,0.6125481128692627,0.0,133.2623748779297,183.0,17692.806640625,-0.0,2310.43701171875,1.0,283.1499938964844,286.21661376953125,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225481629371643,1.0,0.0,0.0,1.3763548135757446,1.3763606548309326,1.2640209945402608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.234619140625,0.0,119.3277359008789,1895.4371337890625,0.0,1061.4237060546875,0.3855559527873993,1.0,0.0,3.0,1.0,0.0
12316080,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830140233039856,0.3770467340946197,0.3403786718845367,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.9414465427398682,0.4500402808189392,0.4270223379135132,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9132686257362366,0.4158343076705932,0.2915324568748474,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8727598190307617,0.3644102811813354,0.3463079333305359,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7725474834442139,0.2501430511474609,1.132823467254639,286.7826843261719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2787475585937,286.7840576171875,1.0,0.5659744739532471,1.0,1.0,0.0,1.0,-3.047499895095825,3.047492504119873,7.467786872439319e-06,2.354177236557007,0.6125481128692627,0.6125481128692627,0.0,133.2623748779297,183.0,17692.806640625,-0.0,2310.43701171875,1.0,283.1499938964844,286.21661376953125,290.1561889648437,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18276.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225481629371643,1.0,0.0,0.0,1.3763548135757446,1.3763606548309326,1.2640209945402608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.234619140625,0.0,119.3277359008789,1895.4371337890625,0.0,1061.4237060546875,0.3855559527873993,1.0,0.0,3.0,1.0,0.0
12316140,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.851282000541687,0.3781995177268982,0.3421450853347778,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028754234313964,0.4515000879764557,0.4290529489517212,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8793660402297974,0.4177203476428985,0.2934123575687408,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427383303642273,0.3665580451488495,0.3491112887859344,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.746427595615387,0.25185227394104,1.144329071044922,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.81402587890625,1.0,0.5807417035102844,1.0,1.0,0.0,1.0,-3.071528911590576,3.071521520614624,7.586455012642546e-06,2.3729233741760254,0.610536515712738,0.610536515712738,0.0,152.80142211914062,201.0,17719.369140625,-0.0,2456.9658203125,1.0,283.1499938964844,286.2447509765625,290.1651916503906,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239949464797974,1.0,0.0,0.0,1.3661669492721558,1.3661726713180542,1.2453774900222925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.915283203125,0.0,117.35157775878906,1895.4371337890625,0.0,1070.40087890625,0.3835082948207855,1.0,0.0,3.0,1.0,0.0
12316200,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.851282000541687,0.3781995177268982,0.3421450853347778,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028754234313964,0.4515000879764557,0.4290529489517212,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8793660402297974,0.4177203476428985,0.2934123575687408,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427383303642273,0.3665580451488495,0.3491112887859344,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.746427595615387,0.25185227394104,1.144329071044922,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2797241210937,286.81402587890625,1.0,0.5807417035102844,1.0,1.0,0.0,1.0,-3.071528911590576,3.071521520614624,7.586455012642546e-06,2.3729233741760254,0.610536515712738,0.610536515712738,0.0,152.80142211914062,201.0,17719.369140625,-0.0,2456.9658203125,1.0,283.1499938964844,286.2447509765625,290.1651916503906,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239949464797974,1.0,0.0,0.0,1.3661669492721558,1.3661726713180542,1.2453774900222925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.915283203125,0.0,117.35157775878906,1895.4371337890625,0.0,1070.40087890625,0.3835082948207855,1.0,0.0,3.0,1.0,0.0
12316260,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279650807380676,0.3792252242565155,0.3437724113464355,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8761845231056213,0.4531095027923584,0.4312603175640106,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8542953133583069,0.4194926023483276,0.2951925992965698,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.820583701133728,0.3685573935508728,0.3517451584339142,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7272021174430847,0.2533085644245147,1.1545337438583374,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2786560058594,286.84088134765625,1.0,0.5948062539100647,1.0,1.0,0.0,1.0,-3.0937163829803467,3.0937087535858154,7.696875400142744e-06,2.390239715576172,0.6087388396263123,0.6087388396263123,0.0,172.138916015625,204.0,17742.685546875,-0.0,2601.080810546875,1.0,283.1499938964844,286.26983642578125,290.1731872558594,291.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,18210.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247872710227966,1.0,0.0,0.0,1.3571962118148804,1.3572019338607788,1.22907593436139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.17431640625,0.0,115.63634490966795,1895.4371337890625,0.0,1075.3402099609375,0.3817145228385925,1.0,0.0,3.0,1.0,0.0
12316320,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8279650807380676,0.3792252242565155,0.3437724113464355,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8761845231056213,0.4531095027923584,0.4312603175640106,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.8542953133583069,0.4194926023483276,0.2951925992965698,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.820583701133728,0.3685573935508728,0.3517451584339142,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.7272021174430847,0.2533085644245147,1.1545337438583374,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2786560058594,286.84088134765625,1.0,0.5948062539100647,1.0,1.0,0.0,1.0,-3.0937163829803467,3.0937087535858154,7.696875400142744e-06,2.390239715576172,0.6087388396263123,0.6087388396263123,0.0,172.138916015625,204.0,17742.685546875,-0.0,2601.080810546875,1.0,283.1499938964844,286.26983642578125,290.1731872558594,291.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,18210.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247872710227966,1.0,0.0,0.0,1.3571962118148804,1.3572019338607788,1.22907593436139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.17431640625,0.0,115.63634490966795,1895.4371337890625,0.0,1075.3402099609375,0.3817145228385925,1.0,0.0,3.0,1.0,0.0
12316380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8156903386116028,0.3801940679550171,0.3450845181941986,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8625308871269226,0.4547851681709289,0.4332823157310486,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417028188705444,0.4212193787097931,0.2967365980148315,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8088109493255615,0.3704797327518463,0.3540293574333191,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171350717544556,0.2546097636222839,1.162694215774536,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.86376953125,1.0,0.603967010974884,1.0,1.0,0.0,1.0,-3.112143516540528,3.112135648727417,7.789321898599155e-06,2.4046764373779297,0.607103705406189,0.607103705406189,0.0,184.7138519287109,192.0,17756.34765625,-0.0,2703.782470703125,1.0,283.1499938964844,286.2914733886719,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625059962272644,1.0,0.0,0.0,1.349213719367981,1.3492194414138794,1.2146605854468362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.36865234375,0.0,114.13262176513672,1895.4371337890625,0.0,1077.0439453125,0.3801288604736328,1.0,0.0,3.0,1.0,0.0
12316440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8156903386116028,0.3801940679550171,0.3450845181941986,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8625308871269226,0.4547851681709289,0.4332823157310486,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.8417028188705444,0.4212193787097931,0.2967365980148315,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86279296875,0.8088109493255615,0.3704797327518463,0.3540293574333191,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.7171350717544556,0.2546097636222839,1.162694215774536,286.8628845214844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.86376953125,1.0,0.603967010974884,1.0,1.0,0.0,1.0,-3.112143516540528,3.112135648727417,7.789321898599155e-06,2.4046764373779297,0.607103705406189,0.607103705406189,0.0,184.7138519287109,192.0,17756.34765625,-0.0,2703.782470703125,1.0,283.1499938964844,286.2914733886719,290.182373046875,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18186.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625059962272644,1.0,0.0,0.0,1.349213719367981,1.3492194414138794,1.2146605854468362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.36865234375,0.0,114.13262176513672,1895.4371337890625,0.0,1077.0439453125,0.3801288604736328,1.0,0.0,3.0,1.0,0.0
12316500,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.81425541639328,0.3806800246238708,0.3455784618854522,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8611201643943787,0.455643355846405,0.4341465532779693,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8404383659362793,0.4220861196517944,0.2973843216896057,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.8076704144477844,0.3714316487312317,0.3549914360046386,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.716152012348175,0.255232036113739,1.16582190990448,286.872802734375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2754821777344,286.8735656738281,1.0,0.6056824326515198,1.0,1.0,0.0,1.0,-3.119476318359375,3.1194684505462646,7.826342880434822e-06,2.410454273223877,0.6063276529312134,0.6063276529312134,0.0,186.70877075195312,192.0,17757.888671875,-0.0,2728.95703125,1.0,283.1499938964844,286.3008728027344,290.1875305175781,291.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18177.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250593662261963,1.0,0.0,0.0,1.34550940990448,1.3455150127410889,1.207999815733274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.9052734375,0.0,113.44347381591795,1895.4371337890625,0.0,1077.0400390625,0.3793980479240417,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.815044105052948,0.3811792433261871,0.3460005521774292,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.862155556678772,0.4565189778804779,0.4349415302276611,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8414454460144043,0.4229660034179687,0.2979763448238373,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.808824360370636,0.3723890781402588,0.3558704555034637,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.7171009182929993,0.2558507323265075,1.1685091257095337,286.881591796875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8822937011719,1.0,0.6062702536582947,1.0,1.0,0.0,1.0,-3.125940561294556,3.1259326934814453,7.859007382648997e-06,2.415529489517212,0.6055691242218018,0.6055691242218018,0.0,186.5406646728516,180.0,17756.71484375,-0.0,2740.964599609375,1.0,283.1499938964844,286.3092956542969,290.1930236816406,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18169.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249855160713196,1.0,0.0,0.0,1.3419474363327026,1.3419530391693115,1.201612462864432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.351318359375,0.0,112.787109375,1895.4371337890625,0.0,1076.57861328125,0.3786996006965637,1.0,0.0,3.0,1.0,0.0
12316620,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208773136138916,0.3822193443775177,0.3467316031455993,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8690394163131714,0.4583186209201813,0.4364205002784729,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8479379415512085,0.4247695505619049,0.299073189496994,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8154246211051941,0.374329149723053,0.3574915528297424,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7226600646972656,0.2570940256118774,1.1731351613998413,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2729797363281,286.8980712890625,1.0,0.6050596237182617,1.0,1.0,0.0,1.0,-3.1374292373657227,3.1374213695526123,7.917224138509482e-06,2.4245476722717285,0.6041079163551331,0.6041079163551331,0.0,182.13836669921875,168.0,17750.78515625,-0.0,2740.442138671875,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18156.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246521472930908,1.0,0.0,0.0,1.3351919651031494,1.3351975679397583,1.1895449603116505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.247802734375,0.0,111.5560073852539,1895.4371337890625,0.0,1074.4967041015625,0.3773835599422455,1.0,0.0,3.0,1.0,0.0
12316680,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8208773136138916,0.3822193443775177,0.3467316031455993,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8690394163131714,0.4583186209201813,0.4364205002784729,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8479379415512085,0.4247695505619049,0.299073189496994,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8154246211051941,0.374329149723053,0.3574915528297424,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7226600646972656,0.2570940256118774,1.1731351613998413,286.8974609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2729797363281,286.8980712890625,1.0,0.6050596237182617,1.0,1.0,0.0,1.0,-3.1374292373657227,3.1374213695526123,7.917224138509482e-06,2.4245476722717285,0.6041079163551331,0.6041079163551331,0.0,182.13836669921875,168.0,17750.78515625,-0.0,2740.442138671875,1.0,283.1499938964844,286.3245544433594,290.20477294921875,291.4184875488281,293.1499938964844,293.1499938964844,283.1499938964844,18156.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246521472930908,1.0,0.0,0.0,1.3351919651031494,1.3351975679397583,1.1895449603116505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.247802734375,0.0,111.5560073852539,1895.4371337890625,0.0,1074.4967041015625,0.3773835599422455,1.0,0.0,3.0,1.0,0.0
12316740,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8307483196258545,0.383308857679367,0.3473830223083496,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807955384254456,0.4601719677448272,0.4378210008144378,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8590243458747864,0.4266269207000732,0.3001110851764679,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259214162826538,0.3763031661510467,0.3590128421783447,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7316523194313049,0.2583528757095337,1.1771966218948364,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9124755859375,1.0,0.6018713116645813,1.0,1.0,0.0,1.0,-3.147857427597046,3.1478495597839355,7.970249498612247e-06,2.4327313899993896,0.6027184724807739,0.6027184724807739,0.0,174.3411865234375,156.0,17743.046875,-0.0,2719.525146484375,1.0,283.1499938964844,286.3384704589844,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241492033004761,1.0,0.0,0.0,1.3288593292236328,1.328864812850952,1.1782879028032769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.3271484375,0.0,110.41580200195312,1895.4371337890625,0.0,1071.361083984375,0.3761575520038605,1.0,0.0,3.0,1.0,0.0
12316800,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8307483196258545,0.383308857679367,0.3473830223083496,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8807955384254456,0.4601719677448272,0.4378210008144378,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8590243458747864,0.4266269207000732,0.3001110851764679,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8259214162826538,0.3763031661510467,0.3590128421783447,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7316523194313049,0.2583528757095337,1.1771966218948364,286.9118957519531,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9124755859375,1.0,0.6018713116645813,1.0,1.0,0.0,1.0,-3.147857427597046,3.1478495597839355,7.970249498612247e-06,2.4327313899993896,0.6027184724807739,0.6027184724807739,0.0,174.3411865234375,156.0,17743.046875,-0.0,2719.525146484375,1.0,283.1499938964844,286.3384704589844,290.2176818847656,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18145.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241492033004761,1.0,0.0,0.0,1.3288593292236328,1.328864812850952,1.1782879028032769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.3271484375,0.0,110.41580200195312,1895.4371337890625,0.0,1071.361083984375,0.3761575520038605,1.0,0.0,3.0,1.0,0.0
12316860,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440259099006653,0.3844406902790069,0.3480046093463897,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8965825438499451,0.462064653635025,0.4391885697841644,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8740910887718201,0.4285266995429992,0.3011264503002167,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396477103233337,0.3783036172389984,0.3604878187179565,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.7435611486434937,0.2596249580383301,1.180975079536438,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.271240234375,286.92608642578125,1.0,0.5975911021232605,1.0,1.0,0.0,1.0,-3.1577868461608887,3.157778739929199,8.020896530069876e-06,2.440521717071533,0.601401150226593,0.601401150226593,0.0,164.66835021972656,144.0,17735.490234375,-0.0,2687.343505859375,1.0,283.1499938964844,286.3515930175781,290.231689453125,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235668063163757,1.0,0.0,0.0,1.3229001760482788,1.3229057788848877,1.1677438038759649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.6884765625,0.0,109.35283660888672,1895.4371337890625,0.0,1067.7386474609375,0.3750083744525909,1.0,0.0,3.0,1.0,0.0
12316920,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8440259099006653,0.3844406902790069,0.3480046093463897,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8965825438499451,0.462064653635025,0.4391885697841644,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8740910887718201,0.4285266995429992,0.3011264503002167,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8396477103233337,0.3783036172389984,0.3604878187179565,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.7435611486434937,0.2596249580383301,1.180975079536438,286.925537109375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.271240234375,286.92608642578125,1.0,0.5975911021232605,1.0,1.0,0.0,1.0,-3.1577868461608887,3.157778739929199,8.020896530069876e-06,2.440521717071533,0.601401150226593,0.601401150226593,0.0,164.66835021972656,144.0,17735.490234375,-0.0,2687.343505859375,1.0,283.1499938964844,286.3515930175781,290.231689453125,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18136.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235668063163757,1.0,0.0,0.0,1.3229001760482788,1.3229057788848877,1.1677438038759649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.6884765625,0.0,109.35283660888672,1895.4371337890625,0.0,1067.7386474609375,0.3750083744525909,1.0,0.0,3.0,1.0,0.0
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8565871119499207,0.3853196501731872,0.3484694361686706,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.9115313291549684,0.4635217189788818,0.4402188956737518,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8882046341896057,0.4299916923046112,0.3018931746482849,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8524926900863647,0.3798359632492065,0.3615931272506714,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353332519531,0.7547727227210999,0.260596752166748,1.1837393045425415,286.9355163574219,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709045410156,286.9360656738281,1.0,0.5939102172851562,1.0,1.0,0.0,1.0,-3.165159225463867,3.1651511192321777,8.058601451921277e-06,2.4463045597076416,0.6004505753517151,0.6004505753517151,0.0,156.58924865722656,144.0,17730.529296875,-0.0,2658.459716796875,1.0,283.1499938964844,286.3612060546875,290.2430114746094,291.4554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18130.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231120824813843,1.0,0.0,0.0,1.318610906600952,1.3186163902282717,1.1601837002217509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.448974609375,0.0,108.59265899658205,1895.4371337890625,0.0,1064.9161376953125,0.3741827607154846,1.0,0.0,3.0,1.0,0.0
12317040,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8610396981239319,0.3855992555618286,0.348615437746048,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386291503906,0.9171075224876404,0.4639840722084045,0.4405435621738434,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8931416869163513,0.4304570257663727,0.3021351099014282,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.8570354580879211,0.3803211450576782,0.3619405627250671,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.758743941783905,0.2609038949012756,1.184599757194519,286.9386291503906,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27081298828125,286.9391784667969,1.0,0.5927010774612427,1.0,1.0,0.0,1.0,-3.167468547821045,3.1674604415893555,8.070429430517834e-06,2.448115587234497,0.6001596450805664,0.6001596450805664,0.0,153.95993041992188,132.0,17729.158203125,-0.0,2648.849365234375,1.0,283.1499938964844,286.3641662597656,290.2467041015625,291.4590759277344,293.1499938964844,293.1499938964844,283.1499938964844,18128.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229698061943054,1.0,0.0,0.0,1.3172976970672607,1.31730318069458,1.1578739389506157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.356201171875,0.0,108.36058807373048,1895.4371337890625,0.0,1064.0343017578125,0.3739300966262817,1.0,0.0,3.0,1.0,0.0
12317100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8711893558502197,0.3861844539642334,0.3489184081554413,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.9299444556236268,0.4649504125118255,0.4412190318107605,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.9042565822601318,0.4314303398132324,0.3026390075683594,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8673839569091797,0.381333589553833,0.3626618981361389,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.7677946090698242,0.2615438103675842,1.186372995376587,286.9450378417969,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27069091796875,286.945556640625,1.0,0.5901135206222534,1.0,1.0,0.0,1.0,-3.172250270843506,3.1722421646118164,8.094949407677632e-06,2.451865673065185,0.5995696187019348,0.5995696187019348,0.0,148.36903381347656,132.0,17726.66015625,-0.0,2628.10888671875,1.0,283.1499938964844,286.3702697753906,290.2545471191406,291.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18123.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226790547370911,1.0,0.0,0.0,1.3146332502365112,1.31463885307312,1.153194801872815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.306640625,0.0,107.89068603515624,1895.4371337890625,0.0,1062.2335205078125,0.3734175860881805,1.0,0.0,3.0,1.0,0.0
12317160,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.882577121257782,0.3867717087268829,0.3492200672626495,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9439994692802428,0.4659193754196167,0.441893607378006,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.9174367189407348,0.4324072301387787,0.3031429052352905,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512634277344,0.8789958357810974,0.3823469877243042,0.3633807301521301,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.7779509425163269,0.2621830105781555,1.1881262063980105,286.9513244628906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2705993652344,286.95184326171875,1.0,0.5874643921852112,1.0,1.0,0.0,1.0,-3.177002429962158,3.1769943237304688,8.119352969515603e-06,2.455591917037964,0.5990007519721985,0.5990007519721985,0.0,142.679443359375,120.0,17724.673828125,-0.0,2606.708251953125,1.0,283.1499938964844,286.37628173828125,290.2626037597656,291.4747009277344,293.1499938964844,293.1499938964844,283.1499938964844,18119.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223965287208557,1.0,0.0,0.0,1.3120591640472412,1.31206476688385,1.1486832818263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.330078125,0.0,107.4376983642578,1895.4371337890625,0.0,1060.4859619140625,0.3729223608970642,1.0,0.0,3.0,1.0,0.0
12317220,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9098417162895204,0.3879482448101043,0.3498192429542541,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9738193154335022,0.4678604900836944,0.4432395994663238,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9494945406913756,0.4343668818473816,0.3041502833366394,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9066226482391356,0.3843732178211212,0.3648113310337066,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8020219802856445,0.2634570598602295,1.191580295562744,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704467773437,286.9642028808594,1.0,0.5820369124412537,1.0,1.0,0.0,1.0,-3.1864261627197266,3.186418056488037,8.167849955498241e-06,2.462980031967163,0.5979294180870056,0.5979294180870056,0.0,131.1019744873047,108.0,17722.419921875,-0.0,2562.465576171875,1.0,283.1499938964844,286.3879699707031,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218589544296265,1.0,0.0,0.0,1.3071885108947754,1.3071939945220947,1.140170695634879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.59521484375,0.0,106.58258056640624,1895.4371337890625,0.0,1057.16650390625,0.3719843626022339,1.0,0.0,3.0,1.0,0.0
12317280,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9098417162895204,0.3879482448101043,0.3498192429542541,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9738193154335022,0.4678604900836944,0.4432395994663238,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9494945406913756,0.4343668818473816,0.3041502833366394,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9066226482391356,0.3843732178211212,0.3648113310337066,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8020219802856445,0.2634570598602295,1.191580295562744,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704467773437,286.9642028808594,1.0,0.5820369124412537,1.0,1.0,0.0,1.0,-3.1864261627197266,3.186418056488037,8.167849955498241e-06,2.462980031967163,0.5979294180870056,0.5979294180870056,0.0,131.1019744873047,108.0,17722.419921875,-0.0,2562.465576171875,1.0,283.1499938964844,286.3879699707031,290.2792358398437,291.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218589544296265,1.0,0.0,0.0,1.3071885108947754,1.3071939945220947,1.140170695634879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.59521484375,0.0,106.58258056640624,1895.4371337890625,0.0,1057.16650390625,0.3719843626022339,1.0,0.0,3.0,1.0,0.0
12317340,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459757804870604,0.3891133368015289,0.3504332304000854,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698353707790375,0.4419446885585785,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9825389981269836,0.4363192319869995,0.3051722645759582,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.943295121192932,0.3863852322101593,0.3662545382976532,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.828988254070282,0.2647141814231872,1.1950782537460327,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2702941894531,286.9756164550781,1.0,0.5763410925865173,1.0,1.0,0.0,1.0,-3.192965745925904,3.192957639694214,8.202514436561614e-06,2.4684786796569824,0.596951425075531,0.596951425075531,0.0,119.8741683959961,111.0,17716.412109375,-0.0,2514.052978515625,1.0,283.1499938964844,286.3989562988281,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213636994361877,1.0,0.0,0.0,1.302714705467224,1.3027201890945437,1.132379665591543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.098388671875,0.0,105.79869842529295,1895.4371337890625,0.0,1054.114990234375,0.3711207211017608,1.0,0.0,3.0,1.0,0.0
12317400,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9459757804870604,0.3891133368015289,0.3504332304000854,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.4698353707790375,0.4419446885585785,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9825389981269836,0.4363192319869995,0.3051722645759582,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.943295121192932,0.3863852322101593,0.3662545382976532,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.828988254070282,0.2647141814231872,1.1950782537460327,286.97540283203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2702941894531,286.9756164550781,1.0,0.5763410925865173,1.0,1.0,0.0,1.0,-3.192965745925904,3.192957639694214,8.202514436561614e-06,2.4684786796569824,0.596951425075531,0.596951425075531,0.0,119.8741683959961,111.0,17716.412109375,-0.0,2514.052978515625,1.0,283.1499938964844,286.3989562988281,290.2966003417969,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213636994361877,1.0,0.0,0.0,1.302714705467224,1.3027201890945437,1.132379665591543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.098388671875,0.0,105.79869842529295,1895.4371337890625,0.0,1054.114990234375,0.3711207211017608,1.0,0.0,3.0,1.0,0.0
