time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576482772827148,0.3901439309120178,0.3512690365314483,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.4735341072082519,0.4284312427043915,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9920765161514282,0.4381521642208099,0.3063746392726898,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558399319648744,0.3882858455181122,0.3679443299770355,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761962890625,0.8381168842315674,0.2658649384975433,1.1997511386871338,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724609375,286.97637939453125,1.0,0.5738065838813782,1.0,1.0,0.0,1.0,-3.186642408370972,3.1866343021392822,8.169728062057402e-06,2.4634573459625244,0.5958589315414429,0.5958589315414429,0.0,116.43706512451172,131.0,17667.044921875,-0.0,2483.13916015625,1.0,283.1499938964844,286.4017028808594,290.3135070800781,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18102.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207209229469299,1.0,0.0,0.0,1.29818594455719,1.2981914281845093,1.1245202102827537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.456787109375,0.0,105.03277587890624,1895.4371337890625,0.0,1050.164306640625,0.3702726364135742,1.0,0.0,3.0,1.0,0.0
12317520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9576482772827148,0.3901439309120178,0.3512690365314483,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9990000128746032,0.4735341072082519,0.4284312427043915,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9920765161514282,0.4381521642208099,0.3063746392726898,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.9558399319648744,0.3882858455181122,0.3679443299770355,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761962890625,0.8381168842315674,0.2658649384975433,1.1997511386871338,286.97625732421875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724609375,286.97637939453125,1.0,0.5738065838813782,1.0,1.0,0.0,1.0,-3.186642408370972,3.1866343021392822,8.169728062057402e-06,2.4634573459625244,0.5958589315414429,0.5958589315414429,0.0,116.43706512451172,131.0,17667.044921875,-0.0,2483.13916015625,1.0,283.1499938964844,286.4017028808594,290.3135070800781,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18102.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207209229469299,1.0,0.0,0.0,1.29818594455719,1.2981914281845093,1.1245202102827537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.456787109375,0.0,105.03277587890624,1895.4371337890625,0.0,1050.164306640625,0.3702726364135742,1.0,0.0,3.0,1.0,0.0
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9508041143417358,0.3911798894405365,0.3522618412971496,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9990000128746032,0.4771270453929901,0.4382678866386413,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9872139096260072,0.4399996697902679,0.3077079951763153,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9497373700141908,0.3902029991149902,0.369819164276123,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.8334004282951355,0.2670367360115051,1.2053462266921997,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.9948425292969,1.0,0.5795862078666687,1.0,1.0,0.0,1.0,-3.2102060317993164,3.210197687149048,8.28998690849403e-06,2.481269359588623,0.59505295753479,0.59505295753479,0.0,119.69547271728516,151.0,17713.029296875,-0.0,2547.17333984375,1.0,283.1499938964844,286.4164123535156,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197912693023682,1.0,0.0,0.0,1.29413104057312,1.2941365242004397,1.1175062297752449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.09375,0.0,104.3202896118164,1895.4371337890625,0.0,1044.46923828125,0.3694845736026764,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9508041143417358,0.3911798894405365,0.3522618412971496,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.9990000128746032,0.4771270453929901,0.4382678866386413,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9872139096260072,0.4399996697902679,0.3077079951763153,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9497373700141908,0.3902029991149902,0.369819164276123,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.8334004282951355,0.2670367360115051,1.2053462266921997,286.99365234375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.9948425292969,1.0,0.5795862078666687,1.0,1.0,0.0,1.0,-3.2102060317993164,3.210197687149048,8.28998690849403e-06,2.481269359588623,0.59505295753479,0.59505295753479,0.0,119.69547271728516,151.0,17713.029296875,-0.0,2547.17333984375,1.0,283.1499938964844,286.4164123535156,290.3310852050781,291.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197912693023682,1.0,0.0,0.0,1.29413104057312,1.2941365242004397,1.1175062297752449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.09375,0.0,104.3202896118164,1895.4371337890625,0.0,1044.46923828125,0.3694845736026764,1.0,0.0,3.0,1.0,0.0
12317700,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9419559836387634,0.3917280733585357,0.3528440594673157,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9990000128746032,0.4777420461177826,0.4499780535697937,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.980388045310974,0.4409533143043518,0.3084414005279541,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9412603378295898,0.3911833167076111,0.3708414733409881,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.827201783657074,0.2676340937614441,1.2085193395614624,287.00927734375,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2745056152344,287.0107421875,1.0,0.5846804976463318,1.0,1.0,0.0,1.0,-3.230663537979126,3.2306551933288574,8.395883014600258e-06,2.497042179107666,0.5948607325553894,0.5948607325553894,0.0,123.37924194335938,151.0,17767.69921875,-0.0,2608.3681640625,1.0,283.1499938964844,286.42919921875,290.3419189453125,291.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18076.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195404529571533,1.0,0.0,0.0,1.292678713798523,1.2926841974258425,1.1149994350034837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.090576171875,0.0,104.04039764404295,1895.4371337890625,0.0,1042.93701171875,0.3691736459732055,1.0,0.0,3.0,1.0,0.0
12317760,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9225445985794068,0.392243891954422,0.3535627722740173,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9874706268310548,0.4778032302856445,0.4528469741344452,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.9639405012130736,0.4418768286705017,0.3092814683914184,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9222403168678284,0.3921287655830383,0.3720024824142456,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.81362384557724,0.2681869566440582,1.2123068571090698,287.0228271484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2714538574219,287.02349853515625,1.0,0.5901753902435303,1.0,1.0,0.0,1.0,-3.242018699645996,3.2420103549957275,8.456207979179453e-06,2.5062952041625977,0.5947447419166565,0.5947447419166565,0.0,130.2921905517578,171.0,17800.458984375,-0.0,2669.41162109375,1.0,283.1499938964844,286.4407653808594,290.35406494140625,291.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195935606956482,1.0,0.0,0.0,1.291630506515503,1.2916358709335327,1.1131918142837097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.395263671875,0.0,103.8242416381836,1895.4371337890625,0.0,1043.2613525390625,0.3689309358596802,1.0,0.0,3.0,1.0,0.0
12317820,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860896229743958,0.393134742975235,0.3549898862838745,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.95185124874115,0.4785626232624054,0.4540051519870758,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.92482590675354,0.4436025023460388,0.3109652101993561,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8865018486976624,0.3939057290554046,0.374329924583435,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836982607841492,0.2691718339920044,1.2198398113250732,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666931152344,287.03863525390625,1.0,0.6020023226737976,1.0,1.0,0.0,1.0,-3.2592010498046875,3.25919246673584,8.546235221729148e-06,2.519639730453491,0.5945432782173157,0.5945432782173157,0.0,146.9459991455078,191.0,17845.19921875,-0.0,2796.952880859375,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18041.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202811598777771,1.0,0.0,0.0,1.2899844646453855,1.2899898290634155,1.1103563934966588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.688232421875,0.0,103.49607849121094,1895.4371337890625,0.0,1047.46728515625,0.3685625493526459,1.0,0.0,3.0,1.0,0.0
12317880,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8860896229743958,0.393134742975235,0.3549898862838745,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.95185124874115,0.4785626232624054,0.4540051519870758,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.92482590675354,0.4436025023460388,0.3109652101993561,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8865018486976624,0.3939057290554046,0.374329924583435,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7836982607841492,0.2691718339920044,1.2198398113250732,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666931152344,287.03863525390625,1.0,0.6020023226737976,1.0,1.0,0.0,1.0,-3.2592010498046875,3.25919246673584,8.546235221729148e-06,2.519639730453491,0.5945432782173157,0.5945432782173157,0.0,146.9459991455078,191.0,17845.19921875,-0.0,2796.952880859375,1.0,283.1499938964844,286.4537658691406,290.3777770996094,291.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,18041.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202811598777771,1.0,0.0,0.0,1.2899844646453855,1.2899898290634155,1.1103563934966588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.688232421875,0.0,103.49607849121094,1895.4371337890625,0.0,1047.46728515625,0.3685625493526459,1.0,0.0,3.0,1.0,0.0
12317940,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8568807244300842,0.3938975632190704,0.3563542664051056,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161393046379088,0.4797585010528564,0.4557461440563202,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8923450708389282,0.4452124834060669,0.3126114904880523,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578929305076599,0.3955719470977783,0.3766130208969116,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583943605422974,0.2700414061546325,1.227138638496399,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.05291748046875,1.0,0.6145788431167603,1.0,1.0,0.0,1.0,-3.276437520980835,3.276428937911988,8.637115570309106e-06,2.5330615043640137,0.5945574641227722,0.5945574641227722,0.0,165.3219451904297,211.0,17896.837890625,-0.0,2935.71484375,1.0,283.1499938964844,286.46551513671875,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211374402046204,1.0,0.0,0.0,1.2892158031463623,1.289221167564392,1.109033433976947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.661376953125,0.0,103.31550598144533,1895.4371337890625,0.0,1052.72314453125,0.3683594763278961,1.0,0.0,3.0,1.0,0.0
12318000,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8568807244300842,0.3938975632190704,0.3563542664051056,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.9161393046379088,0.4797585010528564,0.4557461440563202,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.8923450708389282,0.4452124834060669,0.3126114904880523,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8578929305076599,0.3955719470977783,0.3766130208969116,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7583943605422974,0.2700414061546325,1.227138638496399,287.0523376464844,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.05291748046875,1.0,0.6145788431167603,1.0,1.0,0.0,1.0,-3.276437520980835,3.276428937911988,8.637115570309106e-06,2.5330615043640137,0.5945574641227722,0.5945574641227722,0.0,165.3219451904297,211.0,17896.837890625,-0.0,2935.71484375,1.0,283.1499938964844,286.46551513671875,290.3994140625,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18021.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211374402046204,1.0,0.0,0.0,1.2892158031463623,1.289221167564392,1.109033433976947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.661376953125,0.0,103.31550598144533,1895.4371337890625,0.0,1052.72314453125,0.3683594763278961,1.0,0.0,3.0,1.0,0.0
12318060,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335692882537842,0.3945673704147339,0.3576667904853821,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886960744857788,0.4810879826545715,0.4577050507068634,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669357895851135,0.4467336237430572,0.3142213225364685,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350901007652283,0.397148847579956,0.378847062587738,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382408976554871,0.2708173394203186,1.2341833114624023,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.0661926269531,1.0,0.6274464726448059,1.0,1.0,0.0,1.0,-3.2934658527374268,3.293457269668579,8.727375643502455e-06,2.546323299407959,0.5947954654693604,0.5947954654693604,0.0,184.67868041992188,214.0,17954.833984375,-0.0,3080.961669921875,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219382286071777,1.0,0.0,0.0,1.2893601655960083,1.289365530014038,1.1092818397173688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.82080078125,0.0,103.28588104248048,1895.4371337890625,0.0,1057.6553955078125,0.3683251142501831,1.0,0.0,3.0,1.0,0.0
12318120,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8335692882537842,0.3945673704147339,0.3576667904853821,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.8886960744857788,0.4810879826545715,0.4577050507068634,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.8669357895851135,0.4467336237430572,0.3142213225364685,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.8350901007652283,0.397148847579956,0.378847062587738,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.7382408976554871,0.2708173394203186,1.2341833114624023,287.065673828125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.0661926269531,1.0,0.6274464726448059,1.0,1.0,0.0,1.0,-3.2934658527374268,3.293457269668579,8.727375643502455e-06,2.546323299407959,0.5947954654693604,0.5947954654693604,0.0,184.67868041992188,214.0,17954.833984375,-0.0,3080.961669921875,1.0,283.1499938964844,286.4761657714844,290.42059326171875,291.646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219382286071777,1.0,0.0,0.0,1.2893601655960083,1.289365530014038,1.1092818397173688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.82080078125,0.0,103.28588104248048,1895.4371337890625,0.0,1057.6553955078125,0.3683251142501831,1.0,0.0,3.0,1.0,0.0
12318180,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8230336308479309,0.3950813412666321,0.3585144579410553,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.876629650592804,0.4822234511375427,0.4591676890850067,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8556687235832214,0.4479596614837646,0.3153750598430633,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747985839844,0.8250095844268799,0.3984194099903106,0.3804531395435333,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.7292790412902832,0.2714142501354217,1.2388081550598145,287.0748596191406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554931640625,287.07525634765625,1.0,0.634390115737915,1.0,1.0,0.0,1.0,-3.3051297664642334,3.305120944976806,8.78962964634411e-06,2.555469036102295,0.5951526165008545,0.5951526165008545,0.0,195.38885498046875,214.0,18001.38671875,-0.0,3166.9140625,1.0,283.1499938964844,286.4833374023437,290.4388427734375,291.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,17984.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225581169128418,1.0,0.0,0.0,1.2901663780212402,1.29017174243927,1.1106695296803085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.789306640625,0.0,103.37594604492188,1895.4371337890625,0.0,1061.4854736328125,0.368424654006958,1.0,0.0,3.0,1.0,0.0
12318240,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8215638399124146,0.3951776325702667,0.3586575388908386,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8749821186065674,0.4824405610561371,0.459430456161499,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.8541427850723267,0.4481905102729797,0.3155799210071563,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.8236303925514221,0.3986585438251495,0.380738615989685,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7280448079109192,0.2715255320072174,1.2395929098129272,287.0763244628906,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2549133300781,287.07672119140625,1.0,0.6354897022247314,1.0,1.0,0.0,1.0,-3.307151556015014,3.307142734527588,8.800430805422366e-06,2.55704927444458,0.5952354073524475,0.5952354073524475,0.0,196.9944763183593,217.0,18010.154296875,-0.0,3180.45703125,1.0,283.1499938964844,286.4844665527344,290.4423522949219,291.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226704120635986,1.0,0.0,0.0,1.290385365486145,1.2903908491134644,1.1110466857644496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.114013671875,0.0,103.40438079833984,1895.4371337890625,0.0,1062.1800537109375,0.3684562444686889,1.0,0.0,3.0,1.0,0.0
12318300,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8176742196083069,0.3954760134220123,0.3590790927410126,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806579589844,0.8706982731819153,0.4831190407276153,0.4602282643318176,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8501887321472168,0.4489069879055023,0.3161986172199249,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08062744140625,0.8200300335884094,0.3994011878967285,0.3816015124320984,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.7248066067695618,0.2718701362609863,1.2419123649597168,287.0806579589844,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530822753906,287.0809936523437,1.0,0.6385571360588074,1.0,1.0,0.0,1.0,-3.31318998336792,3.313180923461914,8.832724233798217e-06,2.561767578125,0.5955274701118469,0.5955274701118469,0.0,201.38430786132807,217.0,18037.88671875,-0.0,3218.705078125,1.0,283.1499938964844,286.4876403808594,290.4534606933594,291.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17971.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230080127716064,1.0,0.0,0.0,1.291210412979126,1.2912157773971558,1.1124678422902437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.2919921875,0.0,103.51690673828124,1895.4371337890625,0.0,1064.271240234375,0.3685815036296844,1.0,0.0,3.0,1.0,0.0
12318360,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8145754933357239,0.395770400762558,0.359470009803772,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8673872351646423,0.4837953150272369,0.4609967172145843,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.847146213054657,0.449615865945816,0.3167909681797027,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8172289133071899,0.4001373648643493,0.3824293911457062,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.7222639322280884,0.2722111940383911,1.2440770864486694,287.08453369140625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0848388671875,1.0,0.6411909461021423,1.0,1.0,0.0,1.0,-3.3188960552215576,3.318887233734131,8.863292350724805e-06,2.566225051879883,0.5958706140518188,0.5958706140518188,0.0,205.0343780517578,205.0,18066.4453125,-0.0,3252.149169921875,1.0,283.1499938964844,286.49041748046875,290.4647827148437,291.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17962.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233292818069458,1.0,0.0,0.0,1.292247295379639,1.2922526597976685,1.1142552835963217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.55322265625,0.0,103.66497039794922,1895.4371337890625,0.0,1066.263671875,0.3687464594841003,1.0,0.0,3.0,1.0,0.0
12318420,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161952495574951,0.3963612616062164,0.3599452376365661,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695784211158752,0.4851423501968384,0.4622083902359009,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492862582206726,0.4510217010974884,0.317728579044342,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193860054016113,0.4015998244285583,0.3837529122829437,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7238762974739075,0.2728949189186096,1.246875286102295,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0901184082031,1.0,0.6413212418556213,1.0,1.0,0.0,1.0,-3.327014446258545,3.327005624771118,8.90703722689068e-06,2.572629928588867,0.5966897010803223,0.5966897010803223,0.0,204.1112060546875,193.0,18119.330078125,-0.0,3265.180419921875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17943.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239385008811951,1.0,0.0,0.0,1.2949153184890747,1.294920802116394,1.1188611637180657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.127197265625,0.0,104.06279754638672,1895.4371337890625,0.0,1070.049560546875,0.3691894114017486,1.0,0.0,3.0,1.0,0.0
12318480,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8161952495574951,0.3963612616062164,0.3599452376365661,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8695784211158752,0.4851423501968384,0.4622083902359009,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8492862582206726,0.4510217010974884,0.317728579044342,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.8193860054016113,0.4015998244285583,0.3837529122829437,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7238762974739075,0.2728949189186096,1.246875286102295,287.0899353027344,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0901184082031,1.0,0.6413212418556213,1.0,1.0,0.0,1.0,-3.327014446258545,3.327005624771118,8.90703722689068e-06,2.572629928588867,0.5966897010803223,0.5966897010803223,0.0,204.1112060546875,193.0,18119.330078125,-0.0,3265.180419921875,1.0,283.1499938964844,286.49395751953125,290.4880676269531,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17943.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239385008811951,1.0,0.0,0.0,1.2949153184890747,1.294920802116394,1.1188611637180657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.127197265625,0.0,104.06279754638672,1895.4371337890625,0.0,1070.049560546875,0.3691894114017486,1.0,0.0,3.0,1.0,0.0
12318540,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228433132171631,0.3969749808311462,0.3602485358715057,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775892853736877,0.4864942133426666,0.4632230401039123,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8568867444992065,0.452432245016098,0.318519115447998,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265496492385864,0.4030701220035553,0.384880006313324,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.7298387289047241,0.2736074924468994,1.248829364776611,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0932312011719,1.0,0.638728141784668,1.0,1.0,0.0,1.0,-3.333256959915161,3.3332481384277344,8.940696716308594e-06,2.577535390853882,0.597694993019104,0.597694993019104,0.0,198.02517700195312,181.0,18173.626953125,-0.0,3244.648681640625,1.0,283.1499938964844,286.495361328125,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244956851005554,1.0,0.0,0.0,1.2983665466308594,1.2983719110488892,1.1248330622493088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.878173828125,0.0,104.59465789794922,1895.4371337890625,0.0,1073.5206298828125,0.3697811365127563,1.0,0.0,3.0,1.0,0.0
12318600,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8228433132171631,0.3969749808311462,0.3602485358715057,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8775892853736877,0.4864942133426666,0.4632230401039123,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8568867444992065,0.452432245016098,0.318519115447998,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.8265496492385864,0.4030701220035553,0.384880006313324,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.7298387289047241,0.2736074924468994,1.248829364776611,287.0931396484375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0932312011719,1.0,0.638728141784668,1.0,1.0,0.0,1.0,-3.333256959915161,3.3332481384277344,8.940696716308594e-06,2.577535390853882,0.597694993019104,0.597694993019104,0.0,198.02517700195312,181.0,18173.626953125,-0.0,3244.648681640625,1.0,283.1499938964844,286.495361328125,290.5120849609375,291.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244956851005554,1.0,0.0,0.0,1.2983665466308594,1.2983719110488892,1.1248330622493088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.878173828125,0.0,104.59465789794922,1895.4371337890625,0.0,1073.5206298828125,0.3697811365127563,1.0,0.0,3.0,1.0,0.0
12318660,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.832694947719574,0.3976001143455505,0.3604656457901001,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895437717437744,0.4878430068492889,0.4641323685646057,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682881593704224,0.453842431306839,0.3192334771156311,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369997143745422,0.4045441746711731,0.3859075605869293,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386773228645325,0.274346649646759,1.2504123449325562,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0951538085937,1.0,0.6346293687820435,1.0,1.0,0.0,1.0,-3.338611364364624,3.3386025428771973,8.969615009846166e-06,2.581741571426392,0.5989090800285339,0.5989090800285339,0.0,189.2439880371093,169.0,18233.07421875,-0.0,3206.676025390625,1.0,283.1499938964844,286.4955139160156,290.5370178222656,291.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17907.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250360012054443,1.0,0.0,0.0,1.30265212059021,1.3026576042175293,1.1322708814986981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.08544921875,0.0,105.2672882080078,1895.4371337890625,0.0,1076.8941650390625,0.3705277740955353,1.0,0.0,3.0,1.0,0.0
12318720,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.832694947719574,0.3976001143455505,0.3604656457901001,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8895437717437744,0.4878430068492889,0.4641323685646057,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8682881593704224,0.453842431306839,0.3192334771156311,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8369997143745422,0.4045441746711731,0.3859075605869293,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.7386773228645325,0.274346649646759,1.2504123449325562,287.0950927734375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0951538085937,1.0,0.6346293687820435,1.0,1.0,0.0,1.0,-3.338611364364624,3.3386025428771973,8.969615009846166e-06,2.581741571426392,0.5989090800285339,0.5989090800285339,0.0,189.2439880371093,169.0,18233.07421875,-0.0,3206.676025390625,1.0,283.1499938964844,286.4955139160156,290.5370178222656,291.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,17907.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250360012054443,1.0,0.0,0.0,1.30265212059021,1.3026576042175293,1.1322708814986981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.08544921875,0.0,105.2672882080078,1895.4371337890625,0.0,1076.8941650390625,0.3705277740955353,1.0,0.0,3.0,1.0,0.0
12318780,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453612327575684,0.3982235193252563,0.360630601644516,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.9047740697860718,0.4891788959503174,0.4649755656719208,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8829866051673889,0.4552430212497711,0.3199011981487274,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8504055738449097,0.4060129225254059,0.3868760168552398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7501015663146973,0.2751027047634125,1.2518154382705688,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0961303710937,1.0,0.6297016739845276,1.0,1.0,0.0,1.0,-3.34347939491272,3.343470335006714,8.995943062473089e-06,2.5855648517608643,0.6003541350364685,0.6003541350364685,0.0,179.0109100341797,157.0,18299.4921875,-0.0,3159.202392578125,1.0,283.1499938964844,286.4945983886719,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256248354911804,1.0,0.0,0.0,1.3078430891036987,1.307848572731018,1.1413129641368869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.87939453125,0.0,106.093017578125,1895.4371337890625,0.0,1080.579345703125,0.3714414536952972,1.0,0.0,3.0,1.0,0.0
12318840,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8453612327575684,0.3982235193252563,0.360630601644516,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.9047740697860718,0.4891788959503174,0.4649755656719208,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8829866051673889,0.4552430212497711,0.3199011981487274,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.8504055738449097,0.4060129225254059,0.3868760168552398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.7501015663146973,0.2751027047634125,1.2518154382705688,287.0960998535156,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0961303710937,1.0,0.6297016739845276,1.0,1.0,0.0,1.0,-3.34347939491272,3.343470335006714,8.995943062473089e-06,2.5855648517608643,0.6003541350364685,0.6003541350364685,0.0,179.0109100341797,157.0,18299.4921875,-0.0,3159.202392578125,1.0,283.1499938964844,286.4945983886719,290.5630187988281,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256248354911804,1.0,0.0,0.0,1.3078430891036987,1.307848572731018,1.1413129641368869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.87939453125,0.0,106.093017578125,1895.4371337890625,0.0,1080.579345703125,0.3714414536952972,1.0,0.0,3.0,1.0,0.0
12318900,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8528293371200562,0.3985310196876526,0.360698252916336,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9141364097595216,0.4898390769958496,0.4653780460357666,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8915451765060425,0.4559367895126343,0.3202218115329742,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8582952618598938,0.4067423641681671,0.3873438239097595,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7568513751029968,0.2754839062690735,1.2524758577346802,287.0962829589844,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2405090332031,287.0963134765625,1.0,0.6270450353622437,1.0,1.0,0.0,1.0,-3.345787286758423,3.345778465270996,9.008439519675449e-06,2.5873773097991943,0.6011723279953003,0.6011723279953003,0.0,173.57000732421875,157.0,18335.736328125,-0.0,3133.279052734375,1.0,283.1499938964844,286.4937438964844,290.5764465332031,291.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,17876.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259586215019226,1.0,0.0,0.0,1.3108129501342771,1.310818433761597,1.14650219984469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.02001953125,0.0,106.56969451904295,1895.4371337890625,0.0,1082.6722412109375,0.3719674050807953,1.0,0.0,3.0,1.0,0.0
12318960,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8611319661140442,0.3988342583179474,0.3607577085494995,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.9248685836791992,0.4904928505420685,0.4657698273658752,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.9009100198745728,0.4566250145435333,0.3205350935459137,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8670446276664734,0.407467246055603,0.3878026306629181,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.7643547058105469,0.2758655250072479,1.2531161308288574,287.0962219238281,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2396545410156,287.09625244140625,1.0,0.6243038177490234,1.0,1.0,0.0,1.0,-3.348028898239136,3.34801983833313,9.020584002428222e-06,2.589137315750122,0.6020567417144775,0.6020567417144775,0.0,167.99493408203125,145.0,18374.12109375,-0.0,3106.404296875,1.0,283.1499938964844,286.4926452636719,290.590087890625,291.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17864.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263255476951599,1.0,0.0,0.0,1.3140411376953125,1.3140466213226318,1.1521562726102277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.322265625,0.0,107.09087371826172,1895.4371337890625,0.0,1084.9765625,0.3725411593914032,1.0,0.0,3.0,1.0,0.0
12319020,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805757761001587,0.3994251191616058,0.3608540892601013,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492405652999878,0.4917787313461303,0.4665238857269287,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239369034767152,0.4579821228981018,0.3211415112018585,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8874089121818542,0.4089004099369049,0.3886955976486206,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818853259086609,0.2766263782978058,1.2543443441390991,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.095458984375,1.0,0.6186400055885315,1.0,1.0,0.0,1.0,-3.352332353591919,3.352323293685913,9.043922545970418e-06,2.592516660690308,0.604033887386322,0.604033887386322,0.0,156.57958984375,133.0,18457.67578125,-0.0,3050.63037109375,1.0,283.1499938964844,286.4895935058594,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271712779998779,1.0,0.0,0.0,1.3213118314743042,1.3213173151016235,1.1649413522718532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4189453125,0.0,108.27507019042967,1895.4371337890625,0.0,1090.30029296875,0.3738398849964142,1.0,0.0,3.0,1.0,0.0
12319080,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8805757761001587,0.3994251191616058,0.3608540892601013,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9492405652999878,0.4917787313461303,0.4665238857269287,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.9239369034767152,0.4579821228981018,0.3211415112018585,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8874089121818542,0.4089004099369049,0.3886955976486206,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7818853259086609,0.2766263782978058,1.2543443441390991,287.0954895019531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.095458984375,1.0,0.6186400055885315,1.0,1.0,0.0,1.0,-3.352332353591919,3.352323293685913,9.043922545970418e-06,2.592516660690308,0.604033887386322,0.604033887386322,0.0,156.57958984375,133.0,18457.67578125,-0.0,3050.63037109375,1.0,283.1499938964844,286.4895935058594,290.6180725097656,291.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17840.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271712779998779,1.0,0.0,0.0,1.3213118314743042,1.3213173151016235,1.1649413522718532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4189453125,0.0,108.27507019042967,1895.4371337890625,0.0,1090.30029296875,0.3738398849964142,1.0,0.0,3.0,1.0,0.0
12319140,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.904464602470398,0.3999903202056885,0.3609209060668945,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9753611087799072,0.4930308759212494,0.4672392606735229,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9524562954902648,0.45930877327919,0.3217215836048126,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.912635624408722,0.4103066027164459,0.3895561993122101,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032808303833008,0.2773788571357727,1.2555028200149536,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.236328125,287.0936889648437,1.0,0.6128036975860596,1.0,1.0,0.0,1.0,-3.3563992977142334,3.3563902378082275,9.066006896318868e-06,2.5957107543945312,0.6063143014907837,0.6063143014907837,0.0,144.94471740722656,136.0,18550.984375,-0.0,2992.93408203125,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281875371932983,1.0,0.0,0.0,1.329777479171753,1.3297829627990725,1.1799167509707333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.19921875,0.0,109.67097473144533,1895.4371337890625,0.0,1096.7218017578125,0.375361829996109,1.0,0.0,3.0,1.0,0.0
12319200,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.904464602470398,0.3999903202056885,0.3609209060668945,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9753611087799072,0.4930308759212494,0.4672392606735229,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9524562954902648,0.45930877327919,0.3217215836048126,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.912635624408722,0.4103066027164459,0.3895561993122101,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.8032808303833008,0.2773788571357727,1.2555028200149536,287.09375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.236328125,287.0936889648437,1.0,0.6128036975860596,1.0,1.0,0.0,1.0,-3.3563992977142334,3.3563902378082275,9.066006896318868e-06,2.5957107543945312,0.6063143014907837,0.6063143014907837,0.0,144.94471740722656,136.0,18550.984375,-0.0,2992.93408203125,1.0,283.1499938964844,286.4853820800781,290.64697265625,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17813.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281875371932983,1.0,0.0,0.0,1.329777479171753,1.3297829627990725,1.1799167509707333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.19921875,0.0,109.67097473144533,1895.4371337890625,0.0,1096.7218017578125,0.375361829996109,1.0,0.0,3.0,1.0,0.0
12319260,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183462858200072,0.4005101025104522,0.3611944317817688,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9875062704086304,0.4942378997802734,0.4681692719459533,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.966732621192932,0.4605903029441833,0.3224611580371856,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9279069900512696,0.4116733372211456,0.3906371295452118,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145853281021118,0.278108149766922,1.257782816886902,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2345275878906,287.0920104980469,1.0,0.61118483543396,1.0,1.0,0.0,1.0,-3.362774610519409,3.362765550613404,9.100467650569044e-06,2.6006362438201904,0.6089059710502625,0.6089059710502625,0.0,139.7978057861328,139.0,18659.994140625,-0.0,2977.357666015625,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298436522483826,1.0,0.0,0.0,1.3394920825958252,1.339497685432434,1.1972193192377745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.4765625,0.0,111.29426574707033,1895.4371337890625,0.0,1107.2431640625,0.3771195113658905,1.0,0.0,3.0,1.0,0.0
