time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319320,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9183462858200072,0.4005101025104522,0.3611944317817688,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9875062704086304,0.4942378997802734,0.4681692719459533,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.966732621192932,0.4605903029441833,0.3224611580371856,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.9279069900512696,0.4116733372211456,0.3906371295452118,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0920715332031,0.8145853281021118,0.278108149766922,1.257782816886902,287.0920715332031,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2345275878906,287.0920104980469,1.0,0.61118483543396,1.0,1.0,0.0,1.0,-3.362774610519409,3.362765550613404,9.100467650569044e-06,2.6006362438201904,0.6089059710502625,0.6089059710502625,0.0,139.7978057861328,139.0,18659.994140625,-0.0,2977.357666015625,1.0,283.1499938964844,286.4806823730469,290.6752014160156,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298436522483826,1.0,0.0,0.0,1.3394920825958252,1.339497685432434,1.1972193192377745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.4765625,0.0,111.29426574707033,1895.4371337890625,0.0,1107.2431640625,0.3771195113658905,1.0,0.0,3.0,1.0,0.0
12319380,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9231299757957458,0.4009125232696533,0.3615107536315918,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.991364598274231,0.4952794313430786,0.4690992832183838,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9714348912239076,0.4616965651512146,0.3231942653656006,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9334429502487184,0.4128652811050415,0.3917095065116882,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8183547854423523,0.2787248790264129,1.2603034973144531,287.0897827148437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2324523925781,287.0896911621094,1.0,0.6114726662635803,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.136828339251224e-06,2.6058390140533447,0.6115515232086182,0.6115515232086182,0.0,138.49459838867188,139.0,18768.947265625,-0.0,2984.534423828125,1.0,283.1499938964844,286.47540283203125,290.6963195800781,291.9738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17756.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323484778404236,1.0,0.0,0.0,1.3495683670043943,1.3495739698410034,1.2152992212577374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.97998046875,0.0,113.0059051513672,1895.4371337890625,0.0,1123.2886962890625,0.3789584636688232,1.0,0.0,3.0,1.0,0.0
12319440,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9232841730117798,0.4009440243244171,0.3615387082099914,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9915012121200562,0.4953667223453522,0.4691808819770813,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9716067314147948,0.4617892503738403,0.3232583999633789,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.9336574673652648,0.4129657745361328,0.3918035924434662,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8184916377067566,0.2787758111953735,1.2605286836624146,287.0895080566406,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23223876953125,287.08941650390625,1.0,0.6115494966506958,1.0,1.0,0.0,1.0,-3.370069026947021,3.370059967041016,9.1400479504955e-06,2.6062991619110107,0.6117923855781555,0.6117923855781555,0.0,138.47679138183594,142.0,18778.69921875,-0.0,2985.731201171875,1.0,283.1499938964844,286.4748840332031,290.6978454589844,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17754.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326025128364563,1.0,0.0,0.0,1.3504934310913086,1.3504990339279177,1.2169658702987365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.82763671875,0.0,113.16448211669922,1895.4371337890625,0.0,1124.9248046875,0.379128098487854,1.0,0.0,3.0,1.0,0.0
12319500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9234509468078612,0.4011281132698059,0.3617123663425445,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9917781352996826,0.4958996474742889,0.4696900546550751,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.971986711025238,0.4623551964759826,0.323658138513565,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9341946244239808,0.4135819673538208,0.3923914730548858,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8187764883041382,0.2790838181972503,1.261942744255066,287.087646484375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308959960937,287.0875244140625,1.0,0.6121774911880493,1.0,1.0,0.0,1.0,-3.373778820037842,3.373769521713257,9.160205081570894e-06,2.6091768741607666,0.6133370995521545,0.6133370995521545,0.0,138.64556884765625,142.0,18840.580078125,-0.0,2994.84228515625,1.0,283.1499938964844,286.4713134765625,290.7061767578125,291.9892883300781,293.1499938964844,293.1499938964844,283.1499938964844,17739.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342925429344177,1.0,0.0,0.0,1.3564563989639282,1.3564618825912476,1.227736277087388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.84716796875,0.0,114.19244384765624,1895.4371337890625,0.0,1135.850830078125,0.380224734544754,1.0,0.0,3.0,1.0,0.0
12319560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9225695729255676,0.4012911319732666,0.3618806898593902,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9912984371185304,0.4964115619659424,0.4701940417289734,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9714562892913818,0.4628988802433014,0.3240531086921692,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9336748123168944,0.414178192615509,0.3929750621318817,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8183104395866394,0.2793747186660766,1.2633488178253174,287.0853576660156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294616699219,287.085205078125,1.0,0.6129933595657349,1.0,1.0,0.0,1.0,-3.377455472946167,3.377446174621582,9.180198503599968e-06,2.6120269298553467,0.6149451732635498,0.6149451732635498,0.0,139.18069458007812,145.0,18903.81640625,-0.0,3006.0107421875,1.0,283.1499938964844,286.46734619140625,290.7123718261719,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,17725.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361127495765686,1.0,0.0,0.0,1.362714767456055,1.3627203702926636,1.23909146054757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.38720703125,0.0,115.28184509277344,1895.4371337890625,0.0,1147.697998046875,0.3813813030719757,1.0,0.0,3.0,1.0,0.0
12319620,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9187401533126832,0.4015575647354126,0.3621912896633148,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887863397598268,0.4973727166652679,0.4711729884147644,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685420989990234,0.4639226794242859,0.3248201906681061,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9305227398872375,0.4153128564357757,0.3941170573234558,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.815868079662323,0.2799077928066253,1.2660799026489258,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.07928466796875,1.0,0.6149813532829285,1.0,1.0,0.0,1.0,-3.384587526321411,3.384578227996826,9.219024832418654e-06,2.6175482273101807,0.6183377504348755,0.6183377504348755,0.0,140.9915313720703,148.0,19033.658203125,-0.0,3032.205078125,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399609446525574,1.0,0.0,0.0,1.3760721683502195,1.3760777711868286,1.2635015878004197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1005859375,0.0,117.64176940917967,1895.4371337890625,0.0,1173.0133056640625,0.3838669061660766,1.0,0.0,3.0,1.0,0.0
12319680,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9187401533126832,0.4015575647354126,0.3621912896633148,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9887863397598268,0.4973727166652679,0.4711729884147644,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9685420989990234,0.4639226794242859,0.3248201906681061,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9305227398872375,0.4153128564357757,0.3941170573234558,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.815868079662323,0.2799077928066253,1.2660799026489258,287.0795288085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.07928466796875,1.0,0.6149813532829285,1.0,1.0,0.0,1.0,-3.384587526321411,3.384578227996826,9.219024832418654e-06,2.6175482273101807,0.6183377504348755,0.6183377504348755,0.0,140.9915313720703,148.0,19033.658203125,-0.0,3032.205078125,1.0,283.1499938964844,286.4580383300781,290.7188720703125,292.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17697.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399609446525574,1.0,0.0,0.0,1.3760721683502195,1.3760777711868286,1.2635015878004197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1005859375,0.0,117.64176940917967,1895.4371337890625,0.0,1173.0133056640625,0.3838669061660766,1.0,0.0,3.0,1.0,0.0
12319740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913361132144928,0.4017484188079834,0.3624571859836578,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.9849227666854858,0.498249739408493,0.4720980823040008,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640579223632812,0.4648650586605072,0.3255486190319061,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256995916366576,0.4163728356361389,0.3952132165431976,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121870160102844,0.2803795635700226,1.268650770187378,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0716857910156,1.0,0.6172326803207397,1.0,1.0,0.0,1.0,-3.3913068771362305,3.391297578811645,9.255651093553752e-06,2.62273907661438,0.621949315071106,0.621949315071106,0.0,143.42135620117188,151.0,19167.201171875,-0.0,3061.16943359375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17671.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438910365104675,1.0,0.0,0.0,1.3904958963394165,1.390501618385315,1.2901281820631993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.19873046875,0.0,120.24180603027344,1895.4371337890625,0.0,1199.2391357421875,0.3865745663642883,1.0,0.0,3.0,1.0,0.0
12319800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.913361132144928,0.4017484188079834,0.3624571859836578,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07196044921875,0.9849227666854858,0.498249739408493,0.4720980823040008,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9640579223632812,0.4648650586605072,0.3255486190319061,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.9256995916366576,0.4163728356361389,0.3952132165431976,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8121870160102844,0.2803795635700226,1.268650770187378,287.07196044921875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.0716857910156,1.0,0.6172326803207397,1.0,1.0,0.0,1.0,-3.3913068771362305,3.391297578811645,9.255651093553752e-06,2.62273907661438,0.621949315071106,0.621949315071106,0.0,143.42135620117188,151.0,19167.201171875,-0.0,3061.16943359375,1.0,283.1499938964844,286.4469909667969,290.71844482421875,292.0259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17671.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438910365104675,1.0,0.0,0.0,1.3904958963394165,1.390501618385315,1.2901281820631993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.19873046875,0.0,120.24180603027344,1895.4371337890625,0.0,1199.2391357421875,0.3865745663642883,1.0,0.0,3.0,1.0,0.0
12319860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9074262380599976,0.4018684029579162,0.3626724183559418,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802611470222472,0.4990460574626922,0.4729607701301574,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587032198905944,0.4657299220561981,0.3262332379817962,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201191663742064,0.4173615872859955,0.3962559103965759,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078330159187317,0.2807946801185608,1.271031141281128,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0625,1.0,0.6195886135101318,1.0,1.0,0.0,1.0,-3.3975441455841064,3.397534847259521,9.289679837820586e-06,2.62754487991333,0.6257590055465698,0.6257590055465698,0.0,146.18841552734375,154.0,19303.662109375,-0.0,3091.120361328125,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647800624370575,1.0,0.0,0.0,1.4059089422225952,1.4059146642684937,1.3188876835101837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.96630859375,0.0,123.07775115966795,1895.4371337890625,0.0,1225.694091796875,0.3894917368888855,1.0,0.0,3.0,1.0,0.0
12319920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.9074262380599976,0.4018684029579162,0.3626724183559418,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9802611470222472,0.4990460574626922,0.4729607701301574,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9587032198905944,0.4657299220561981,0.3262332379817962,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628662109375,0.9201191663742064,0.4173615872859955,0.3962559103965759,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629577636719,0.8078330159187317,0.2807946801185608,1.271031141281128,287.0628356933594,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0625,1.0,0.6195886135101318,1.0,1.0,0.0,1.0,-3.3975441455841064,3.397534847259521,9.289679837820586e-06,2.62754487991333,0.6257590055465698,0.6257590055465698,0.0,146.18841552734375,154.0,19303.662109375,-0.0,3091.120361328125,1.0,283.1499938964844,286.434326171875,290.7123413085937,292.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17646.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647800624370575,1.0,0.0,0.0,1.4059089422225952,1.4059146642684937,1.3188876835101837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.96630859375,0.0,123.07775115966795,1895.4371337890625,0.0,1225.694091796875,0.3894917368888855,1.0,0.0,3.0,1.0,0.0
12319980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9015378952026368,0.4019212126731872,0.3628347218036651,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.975116491317749,0.4997654557228088,0.473758727312088,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528787732124328,0.4665202498435974,0.3268717527389526,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143168926239014,0.4182820916175842,0.39724200963974,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030999898910522,0.2811569273471832,1.2732099294662476,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0518798828125,1.0,0.6219644546508789,1.0,1.0,0.0,1.0,-3.4032742977142334,3.4032649993896484,9.320960089098662e-06,2.6319456100463867,0.6297482252120972,0.6297482252120972,0.0,149.13818359375,157.0,19442.416015625,-0.0,3121.097412109375,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17622.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516753435134888,1.0,0.0,0.0,1.4222383499145508,1.4222441911697388,1.3497029272002692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.61376953125,0.0,126.14588928222656,1895.4371337890625,0.0,1252.26708984375,0.3926062881946563,1.0,0.0,3.0,1.0,0.0
12320040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9015378952026368,0.4019212126731872,0.3628347218036651,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.975116491317749,0.4997654557228088,0.473758727312088,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.9528787732124328,0.4665202498435974,0.3268717527389526,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9143168926239014,0.4182820916175842,0.39724200963974,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.8030999898910522,0.2811569273471832,1.2732099294662476,287.0522766113281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0518798828125,1.0,0.6219644546508789,1.0,1.0,0.0,1.0,-3.4032742977142334,3.4032649993896484,9.320960089098662e-06,2.6319456100463867,0.6297482252120972,0.6297482252120972,0.0,149.13818359375,157.0,19442.416015625,-0.0,3121.097412109375,1.0,283.1499938964844,286.4201965332031,290.70147705078125,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17622.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516753435134888,1.0,0.0,0.0,1.4222383499145508,1.4222441911697388,1.3497029272002692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.61376953125,0.0,126.14588928222656,1895.4371337890625,0.0,1252.26708984375,0.3926062881946563,1.0,0.0,3.0,1.0,0.0
12320100,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.8986309766769409,0.4019231498241424,0.362895667552948,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9724230766296388,0.50009685754776,0.4741329550743103,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9498674273490906,0.4668879210948944,0.3271732926368713,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.91143798828125,0.4187172353267669,0.3977132737636566,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8006906509399414,0.2813190519809723,1.274222493171692,287.0464782714844,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132568359375,287.0460510253906,1.0,0.623144805431366,1.0,1.0,0.0,1.0,-3.405945301055908,3.4059360027313232,9.33554292714689e-06,2.633991241455078,0.6318055391311646,0.6318055391311646,0.0,150.65370178222656,157.0,19512.498046875,-0.0,3135.921142578125,1.0,283.1499938964844,286.41259765625,290.6944580078125,292.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17611.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536009907722473,1.0,0.0,0.0,1.4307290315628052,1.4307348728179932,1.36586635335334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0595703125,0.0,127.76681518554688,1895.4371337890625,0.0,1265.6026611328125,0.3942347168922424,1.0,0.0,3.0,1.0,0.0
12320160,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.8957306742668152,0.401909202337265,0.3629432022571563,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.969672679901123,0.5004097819328308,0.4744906425476074,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.9468206167221068,0.4672376811504364,0.3274630010128021,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.9086157083511353,0.4191360473632812,0.3981700241565704,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.7982825040817261,0.2814690470695495,1.2751843929290771,287.04034423828125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.0399169921875,1.0,0.6243149042129517,1.0,1.0,0.0,1.0,-3.408487558364868,3.408478260040283,9.349422725790646e-06,2.6359338760375977,0.6339018940925598,0.6339018940925598,0.0,152.1861114501953,160.0,19582.966796875,-0.0,3150.574462890625,1.0,283.1499938964844,286.4046936035156,290.6864624023437,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17600.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555213332176208,1.0,0.0,0.0,1.4394254684448242,1.4394314289093018,1.3825211908624624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.27685546875,0.0,129.445068359375,1895.4371337890625,0.0,1278.985595703125,0.3959085941314697,1.0,0.0,3.0,1.0,0.0
12320220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899955749511719,0.4018358886241913,0.3629992604255676,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640504121780396,0.5009821653366089,0.475157618522644,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.940684974193573,0.4678854048252105,0.3280077576637268,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032316207885742,0.4199265241622925,0.3990408480167389,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935096621513367,0.2817344665527344,1.276961326599121,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0267944335937,1.0,0.6266164183616638,1.0,1.0,0.0,1.0,-3.4131972789764404,3.4131879806518555,9.375128684041556e-06,2.639519691467285,0.6382023692131042,0.6382023692131042,0.0,155.2830810546875,163.0,19724.814453125,-0.0,3179.280029296875,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,17579.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593543887138367,1.0,0.0,0.0,1.457394003868103,1.457399845123291,1.4172529461120578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.07861328125,0.0,132.97015380859375,1895.4371337890625,0.0,1305.9473876953125,0.3993849158287048,1.0,0.0,3.0,1.0,0.0
12320280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8899955749511719,0.4018358886241913,0.3629992604255676,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9640504121780396,0.5009821653366089,0.475157618522644,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.940684974193573,0.4678854048252105,0.3280077576637268,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.9032316207885742,0.4199265241622925,0.3990408480167389,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.7935096621513367,0.2817344665527344,1.276961326599121,287.0272827148437,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0267944335937,1.0,0.6266164183616638,1.0,1.0,0.0,1.0,-3.4131972789764404,3.4131879806518555,9.375128684041556e-06,2.639519691467285,0.6382023692131042,0.6382023692131042,0.0,155.2830810546875,163.0,19724.814453125,-0.0,3179.280029296875,1.0,283.1499938964844,286.3880310058594,290.6679077148437,292.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,17579.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593543887138367,1.0,0.0,0.0,1.457394003868103,1.457399845123291,1.4172529461120578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.07861328125,0.0,132.97015380859375,1895.4371337890625,0.0,1305.9473876953125,0.3993849158287048,1.0,0.0,3.0,1.0,0.0
12320340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843882083892822,0.4017031788825989,0.3630036413669586,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583211541175842,0.5014840364456177,0.4757600426673889,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345679879188538,0.4684648811817169,0.3285063505172729,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981432318687439,0.4206548035144806,0.3998548090457916,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.788830578327179,0.2819550931453705,1.278544783592224,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.0126342773437,1.0,0.6288579106330872,1.0,1.0,0.0,1.0,-3.4174108505249023,3.4174015522003174,9.398105248692444e-06,2.642708778381348,0.6426377892494202,0.6426377892494202,0.0,158.40481567382812,166.0,19867.57421875,-0.0,3207.07421875,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17559.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631667017936707,1.0,0.0,0.0,1.4760937690734863,1.476099729537964,1.4538557024934562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1005859375,0.0,136.7210693359375,1895.4371337890625,0.0,1333.0867919921875,0.4030268490314483,1.0,0.0,3.0,1.0,0.0
12320400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8843882083892822,0.4017031788825989,0.3630036413669586,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9583211541175842,0.5014840364456177,0.4757600426673889,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9345679879188538,0.4684648811817169,0.3285063505172729,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.8981432318687439,0.4206548035144806,0.3998548090457916,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.788830578327179,0.2819550931453705,1.278544783592224,287.0131530761719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.0126342773437,1.0,0.6288579106330872,1.0,1.0,0.0,1.0,-3.4174108505249023,3.4174015522003174,9.398105248692444e-06,2.642708778381348,0.6426377892494202,0.6426377892494202,0.0,158.40481567382812,166.0,19867.57421875,-0.0,3207.07421875,1.0,283.1499938964844,286.37030029296875,290.64617919921875,291.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17559.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631667017936707,1.0,0.0,0.0,1.4760937690734863,1.476099729537964,1.4538557024934562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1005859375,0.0,136.7210693359375,1895.4371337890625,0.0,1333.0867919921875,0.4030268490314483,1.0,0.0,3.0,1.0,0.0
12320460,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789369463920593,0.4015131592750549,0.3629577755928039,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525378942489624,0.5019171833992004,0.476298987865448,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285430312156676,0.4689780175685882,0.3289596736431122,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.893182635307312,0.4213224947452545,0.4006128907203674,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842705845832825,0.2821328043937683,1.2799410820007324,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.198974609375,286.99755859375,1.0,0.6310343742370605,1.0,1.0,0.0,1.0,-3.421140670776367,3.4211313724517822,9.41841153689893e-06,2.6455109119415283,0.6471965312957764,0.6471965312957764,0.0,161.53749084472656,169.0,20010.884765625,-0.0,3233.89013671875,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669429540634155,1.0,0.0,0.0,1.4954735040664673,1.4954795837402344,1.4922818536433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.447265625,0.0,140.69723510742188,1895.4371337890625,0.0,1360.2825927734375,0.4068252444267273,1.0,0.0,3.0,1.0,0.0
12320520,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8789369463920593,0.4015131592750549,0.3629577755928039,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9525378942489624,0.5019171833992004,0.476298987865448,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9285430312156676,0.4689780175685882,0.3289596736431122,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.893182635307312,0.4213224947452545,0.4006128907203674,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.7842705845832825,0.2821328043937683,1.2799410820007324,286.99810791015625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.198974609375,286.99755859375,1.0,0.6310343742370605,1.0,1.0,0.0,1.0,-3.421140670776367,3.4211313724517822,9.41841153689893e-06,2.6455109119415283,0.6471965312957764,0.6471965312957764,0.0,161.53749084472656,169.0,20010.884765625,-0.0,3233.89013671875,1.0,283.1499938964844,286.35162353515625,290.6217041015625,291.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17541.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669429540634155,1.0,0.0,0.0,1.4954735040664673,1.4954795837402344,1.4922818536433624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.447265625,0.0,140.69723510742188,1895.4371337890625,0.0,1360.2825927734375,0.4068252444267273,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736545443534851,0.4012682735919952,0.3628634810447693,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467427730560304,0.5022836327552795,0.4767760932445526,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226707816123962,0.4694270193576813,0.3293689787387848,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883609771728516,0.4219314157962799,0.4013164937496185,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798416018486023,0.2822695076465606,1.2811572551727295,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9816589355469,1.0,0.6331446170806885,1.0,1.0,0.0,1.0,-3.424402952194214,3.42439341545105,9.436128493689466e-06,2.6479387283325195,0.6518678665161133,0.6518678665161133,0.0,164.6736602783203,172.0,20154.412109375,-0.0,3259.70703125,1.0,283.1499938964844,286.33209228515625,290.5950622558594,291.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17523.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706669926643372,1.0,0.0,0.0,1.515483260154724,1.5154894590377808,1.5324832247642917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.23388671875,0.0,144.89793395996094,1895.4371337890625,0.0,1387.4014892578125,0.4107711613178253,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8736545443534851,0.4012682735919952,0.3628634810447693,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9467427730560304,0.5022836327552795,0.4767760932445526,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.9226707816123962,0.4694270193576813,0.3293689787387848,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.8883609771728516,0.4219314157962799,0.4013164937496185,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7798416018486023,0.2822695076465606,1.2811572551727295,286.98223876953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9816589355469,1.0,0.6331446170806885,1.0,1.0,0.0,1.0,-3.424402952194214,3.42439341545105,9.436128493689466e-06,2.6479387283325195,0.6518678665161133,0.6518678665161133,0.0,164.6736602783203,172.0,20154.412109375,-0.0,3259.70703125,1.0,283.1499938964844,286.33209228515625,290.5950622558594,291.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17523.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706669926643372,1.0,0.0,0.0,1.515483260154724,1.5154894590377808,1.5324832247642917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.23388671875,0.0,144.89793395996094,1895.4371337890625,0.0,1387.4014892578125,0.4107711613178253,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.8710775971412659,0.4011255502700805,0.3627983927726745,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.9438518285751344,0.5024420022964478,0.4769915044307709,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.9198085069656372,0.4696276485919952,0.3295572400093078,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740600585937,0.8860032558441162,0.4222139418125152,0.4016478955745697,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.7776772379875183,0.2823227047920227,1.2816985845565796,286.9739990234375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19287109375,286.9734191894531,1.0,0.6341745853424072,1.0,1.0,0.0,1.0,-3.4258599281311035,3.4258506298065186,9.444021998206154e-06,2.6490132808685303,0.6542437076568604,0.6542437076568604,0.0,166.24168395996094,172.0,20226.173828125,-0.0,3272.23193359375,1.0,283.1499938964844,286.3220520019531,290.5810546875,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17515.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725017428398132,1.0,0.0,0.0,1.525715470314026,1.5257216691970823,1.5532469888057676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.94921875,0.0,147.08370971679688,1895.4371337890625,0.0,1400.8695068359375,0.4127979576587677,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8685430288314819,0.4009691774845123,0.3627212345600128,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.9409704804420472,0.5025835037231445,0.477191299200058,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.9170037508010864,0.4698122143745422,0.3297344446182251,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8836806416511536,0.4224815666675567,0.401965469121933,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.7755461931228638,0.2823657393455505,1.282194972038269,286.9656066894531,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1908874511719,286.96502685546875,1.0,0.6351874470710754,1.0,1.0,0.0,1.0,-3.4271998405456543,3.4271903038024902,9.45126339502167e-06,2.649994134902954,0.656645655632019,0.656645655632019,0.0,167.8091583251953,175.0,20297.896484375,-0.0,3284.4931640625,1.0,283.1499938964844,286.31182861328125,290.5666809082031,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17506.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743140816688538,1.0,0.0,0.0,1.5360968112945557,1.536103129386902,1.5744562631425654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.57080078125,0.0,149.32762145996094,1895.4371337890625,0.0,1414.242431640625,0.414860337972641,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8636028170585632,0.4006192088127136,0.3625338673591614,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352571368217468,0.5028202533721924,0.4775476157665252,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.911596179008484,0.4701371490955353,0.3300583660602569,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791430592536926,0.4229757785797119,0.4025623500347137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713860869407654,0.2824239134788513,1.2830647230148315,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1868896484375,286.94775390625,1.0,0.6371656656265259,1.0,1.0,0.0,1.0,-3.4295570850372314,3.4295475482940674,9.463950846111402e-06,2.651697874069214,0.6615192890167236,0.6615192890167236,0.0,170.94207763671875,178.0,20441.03515625,-0.0,3308.284423828125,1.0,283.1499938964844,286.2909240722656,290.5371398925781,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17491.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778762340545654,1.0,0.0,0.0,1.557257890701294,1.55726420879364,1.6181340356524745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.59912109375,0.0,153.98338317871094,1895.4371337890625,0.0,1440.7230224609375,0.4190818965435028,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8636028170585632,0.4006192088127136,0.3625338673591614,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.9352571368217468,0.5028202533721924,0.4775476157665252,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.911596179008484,0.4701371490955353,0.3300583660602569,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8791430592536926,0.4229757785797119,0.4025623500347137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7713860869407654,0.2824239134788513,1.2830647230148315,286.9483642578125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1868896484375,286.94775390625,1.0,0.6371656656265259,1.0,1.0,0.0,1.0,-3.4295570850372314,3.4295475482940674,9.463950846111402e-06,2.651697874069214,0.6615192890167236,0.6615192890167236,0.0,170.94207763671875,178.0,20441.03515625,-0.0,3308.284423828125,1.0,283.1499938964844,286.2909240722656,290.5371398925781,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17491.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778762340545654,1.0,0.0,0.0,1.557257890701294,1.55726420879364,1.6181340356524745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.59912109375,0.0,153.98338317871094,1895.4371337890625,0.0,1440.7230224609375,0.4190818965435028,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588302135467529,0.400220662355423,0.3623033165931701,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296376705169678,0.5029959678649902,0.4778469204902649,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065014719963074,0.4704040586948395,0.3303422033786773,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747463822364807,0.4234157502651214,0.4031085968017578,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.767359733581543,0.2824455499649048,1.2837728261947632,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1829833984375,286.9299621582031,1.0,0.6390812397003174,1.0,1.0,0.0,1.0,-3.431489944458008,3.431480646133423,9.474274520471226e-06,2.653062343597412,0.6664822697639465,0.6664822697639465,0.0,174.0711669921875,181.0,20583.607421875,-0.0,3331.0986328125,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813387274742126,1.0,0.0,0.0,1.5789321660995483,1.5789384841918943,1.6634905364298905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.435546875,0.0,158.86712646484375,1895.4371337890625,0.0,1466.7093505859375,0.4234294891357422,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8588302135467529,0.400220662355423,0.3623033165931701,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9296376705169678,0.5029959678649902,0.4778469204902649,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.9065014719963074,0.4704040586948395,0.3303422033786773,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.8747463822364807,0.4234157502651214,0.4031085968017578,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.767359733581543,0.2824455499649048,1.2837728261947632,286.9306030273437,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1829833984375,286.9299621582031,1.0,0.6390812397003174,1.0,1.0,0.0,1.0,-3.431489944458008,3.431480646133423,9.474274520471226e-06,2.653062343597412,0.6664822697639465,0.6664822697639465,0.0,174.0711669921875,181.0,20583.607421875,-0.0,3331.0986328125,1.0,283.1499938964844,286.2694702148437,290.5069885253906,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17476.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813387274742126,1.0,0.0,0.0,1.5789321660995483,1.5789384841918943,1.6634905364298905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.435546875,0.0,158.86712646484375,1895.4371337890625,0.0,1466.7093505859375,0.4234294891357422,1.0,0.0,3.0,1.0,0.0
12321060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8542193174362183,0.3997755348682403,0.3620311319828033,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9241471886634828,0.5031119585037231,0.4780905246734619,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.90176659822464,0.4706146121025085,0.330587089061737,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704869747161865,0.4238025844097137,0.4036051630973816,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634636163711548,0.2824316918849945,1.2843239307403564,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1791381835937,286.91168212890625,1.0,0.6409358978271484,1.0,1.0,0.0,1.0,-3.4330103397369385,3.433001041412353,9.482298082730267e-06,2.65409779548645,0.6715296506881714,0.6715296506881714,0.0,177.1957244873047,184.0,20725.408203125,-0.0,3352.94921875,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846845746040344,1.0,0.0,0.0,1.601091980934143,1.6010984182357788,1.7105114125115509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.208984375,0.0,163.98204040527344,1895.4371337890625,0.0,1492.04638671875,0.4278979897499084,1.0,0.0,3.0,1.0,0.0
12321120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8542193174362183,0.3997755348682403,0.3620311319828033,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.9241471886634828,0.5031119585037231,0.4780905246734619,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.90176659822464,0.4706146121025085,0.330587089061737,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8704869747161865,0.4238025844097137,0.4036051630973816,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.7634636163711548,0.2824316918849945,1.2843239307403564,286.912353515625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1791381835937,286.91168212890625,1.0,0.6409358978271484,1.0,1.0,0.0,1.0,-3.4330103397369385,3.433001041412353,9.482298082730267e-06,2.65409779548645,0.6715296506881714,0.6715296506881714,0.0,177.1957244873047,184.0,20725.408203125,-0.0,3352.94921875,1.0,283.1499938964844,286.2475280761719,290.4767150878906,291.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17461.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846845746040344,1.0,0.0,0.0,1.601091980934143,1.6010984182357788,1.7105114125115509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.208984375,0.0,163.98204040527344,1895.4371337890625,0.0,1492.04638671875,0.4278979897499084,1.0,0.0,3.0,1.0,0.0
