time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321180,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8497662544250488,0.3992907404899597,0.3617224395275116,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188244342803956,0.5031707882881165,0.4782805740833282,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972316980361938,0.4707713723182678,0.3307947516441345,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663619756698608,0.4241381585597992,0.4040538668632507,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596951127052307,0.2823840975761413,1.2847249507904053,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17529296875,286.8930358886719,1.0,0.6427325010299683,1.0,1.0,0.0,1.0,-3.4341397285461426,3.4341301918029785,9.488140676694456e-06,2.65482234954834,0.6766560673713684,0.6766560673713684,0.0,180.3150329589844,187.0,20866.267578125,-0.0,3373.873046875,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687899112701416,1.0,0.0,0.0,1.623704195022583,1.6237107515335083,1.7591676737538364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.05029296875,0.0,169.3296356201172,1895.4371337890625,0.0,1516.594970703125,0.4324809610843658,1.0,0.0,3.0,1.0,0.0
12321240,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8497662544250488,0.3992907404899597,0.3617224395275116,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.9188244342803956,0.5031707882881165,0.4782805740833282,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8972316980361938,0.4707713723182678,0.3307947516441345,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8663619756698608,0.4241381585597992,0.4040538668632507,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7596951127052307,0.2823840975761413,1.2847249507904053,286.8937072753906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17529296875,286.8930358886719,1.0,0.6427325010299683,1.0,1.0,0.0,1.0,-3.4341397285461426,3.4341301918029785,9.488140676694456e-06,2.65482234954834,0.6766560673713684,0.6766560673713684,0.0,180.3150329589844,187.0,20866.267578125,-0.0,3373.873046875,1.0,283.1499938964844,286.2251892089844,290.44683837890625,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,17447.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687899112701416,1.0,0.0,0.0,1.623704195022583,1.6237107515335083,1.7591676737538364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.05029296875,0.0,169.3296356201172,1895.4371337890625,0.0,1516.594970703125,0.4324809610843658,1.0,0.0,3.0,1.0,0.0
12321300,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8475963473320007,0.3990335762500763,0.3615551888942718,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9162375330924988,0.5031787157058716,0.4783554673194885,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8950061798095703,0.4708296358585357,0.3308846354484558,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8643480539321899,0.4242866635322571,0.4042601287364959,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7578569054603577,0.2823476791381836,1.2848695516586304,286.8842468261719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17340087890625,286.8835754394531,1.0,0.6436092257499695,1.0,1.0,0.0,1.0,-3.434558868408203,3.434549331665039,9.490249794907868e-06,2.655069351196289,0.679248571395874,0.679248571395874,0.0,181.87252807617188,187.0,20936.3046875,-0.0,3383.986572265625,1.0,283.1499938964844,286.2138671875,290.4322509765625,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17441.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894521713256836,1.0,0.0,0.0,1.6351771354675293,1.6351836919784546,1.7841156818576565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.54296875,0.0,172.09304809570312,1895.4371337890625,0.0,1528.5264892578125,0.4348149299621582,1.0,0.0,3.0,1.0,0.0
12321360,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8454623818397522,0.3987666666507721,0.3613795042037964,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.9137072563171388,0.5031732320785522,0.4784178435802459,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.8928087949752808,0.4708754122257232,0.3309659361839294,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8623659610748291,0.4244230687618255,0.4044551253318786,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7560487985610962,0.2823034822940826,1.2849795818328855,286.8747253417969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1715393066406,286.8740234375,1.0,0.6444726586341858,1.0,1.0,0.0,1.0,-3.434887409210205,3.434877872467041,9.491855053056495e-06,2.6552445888519287,0.6818591356277466,0.6818591356277466,0.0,183.4288482666016,190.0,21006.04296875,-0.0,3393.8828125,1.0,283.1499938964844,286.20245361328125,290.41796875,291.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17434.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909675002098083,1.0,0.0,0.0,1.646751046180725,1.64675772190094,1.809461309676408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1005859375,0.0,174.91514587402344,1895.4371337890625,0.0,1540.2120361328125,0.4371750950813293,1.0,0.0,3.0,1.0,0.0
12321420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412957787513733,0.3982037901878357,0.3610024452209472,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088370203971864,0.5031228065490723,0.4785057008266449,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8884972333908081,0.4709305167198181,0.3311032056808471,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584945201873779,0.4246604144573211,0.4048118889331817,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525200247764587,0.2821922898292541,1.285098433494568,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679077148437,286.8547668457031,1.0,0.6461602449417114,1.0,1.0,0.0,1.0,-3.435276508331299,3.435267210006714,9.493576726526952e-06,2.6553847789764404,0.6871333122253418,0.6871333122253418,0.0,186.53810119628903,193.0,21144.5625,-0.0,3413.031982421875,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938765048980713,1.0,0.0,0.0,1.6701922416687012,1.6701990365982056,1.861342724396309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.48681640625,0.0,180.7375640869141,1895.4371337890625,0.0,1562.7667236328125,0.4419720470905304,1.0,0.0,3.0,1.0,0.0
12321480,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.8412957787513733,0.3982037901878357,0.3610024452209472,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9088370203971864,0.5031228065490723,0.4785057008266449,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.8884972333908081,0.4709305167198181,0.3311032056808471,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.8584945201873779,0.4246604144573211,0.4048118889331817,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.7525200247764587,0.2821922898292541,1.285098433494568,286.85546875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679077148437,286.8547668457031,1.0,0.6461602449417114,1.0,1.0,0.0,1.0,-3.435276508331299,3.435267210006714,9.493576726526952e-06,2.6553847789764404,0.6871333122253418,0.6871333122253418,0.0,186.53810119628903,193.0,21144.5625,-0.0,3413.031982421875,1.0,283.1499938964844,286.1794738769531,290.3905639648437,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17422.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938765048980713,1.0,0.0,0.0,1.6701922416687012,1.6701990365982056,1.861342724396309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.48681640625,0.0,180.7375640869141,1895.4371337890625,0.0,1562.7667236328125,0.4419720470905304,1.0,0.0,3.0,1.0,0.0
12321540,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372541666030884,0.3976027965545654,0.3605915904045105,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042566418647766,0.5030211806297302,0.4785455465316772,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8842955827713013,0.4709383845329284,0.3312077522277832,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547419905662537,0.4248513579368591,0.4051252007484436,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7491028308868408,0.282051533460617,1.285086154937744,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1643981933594,286.8352966308594,1.0,0.6477971076965332,1.0,1.0,0.0,1.0,-3.4353182315826416,3.435308694839477,9.493369361734947e-06,2.6552531719207764,0.6924766898155212,0.6924766898155212,0.0,189.6427764892578,196.0,21281.708984375,-0.0,3431.33935546875,1.0,283.1499938964844,286.15625,290.3652038574219,291.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,17410.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966093182563782,1.0,0.0,0.0,1.69400954246521,1.6940163373947144,1.9148073704400306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.35205078125,0.0,186.8013610839844,1895.4371337890625,0.0,1584.0980224609375,0.4468682110309601,1.0,0.0,3.0,1.0,0.0
12321600,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.8372541666030884,0.3976027965545654,0.3605915904045105,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.9042566418647766,0.5030211806297302,0.4785455465316772,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.8842955827713013,0.4709383845329284,0.3312077522277832,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.8547419905662537,0.4248513579368591,0.4051252007484436,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.7491028308868408,0.282051533460617,1.285086154937744,286.83599853515625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1643981933594,286.8352966308594,1.0,0.6477971076965332,1.0,1.0,0.0,1.0,-3.4353182315826416,3.435308694839477,9.493369361734947e-06,2.6552531719207764,0.6924766898155212,0.6924766898155212,0.0,189.6427764892578,196.0,21281.708984375,-0.0,3431.33935546875,1.0,283.1499938964844,286.15625,290.3652038574219,291.7983703613281,293.1499938964844,293.1499938964844,283.1499938964844,17410.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966093182563782,1.0,0.0,0.0,1.69400954246521,1.6940163373947144,1.9148073704400306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.35205078125,0.0,186.8013610839844,1895.4371337890625,0.0,1584.0980224609375,0.4468682110309601,1.0,0.0,3.0,1.0,0.0
12321660,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8333243727684021,0.3969647884368896,0.3601478040218353,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999527096748352,0.5028696656227112,0.4785387217998504,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802022933959961,0.4709006249904632,0.3312807083129883,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8511027693748474,0.4249970316886902,0.4053961932659149,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457908987998962,0.2818823754787445,1.2849475145339966,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1610107421875,286.815673828125,1.0,0.6493850350379944,1.0,1.0,0.0,1.0,-3.435023307800293,3.435013771057129,9.491299351793714e-06,2.654860734939575,0.6978877782821655,0.6978877782821655,0.0,192.7428741455078,199.0,21417.375,-0.0,3448.8251953125,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991524696350098,1.0,0.0,0.0,1.7181843519210815,1.718191385269165,1.969848995031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.84130859375,0.0,193.1107940673828,1895.4371337890625,0.0,1604.0709228515625,0.4518597722053528,1.0,0.0,3.0,1.0,0.0
12321720,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81646728515625,0.8333243727684021,0.3969647884368896,0.3601478040218353,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8999527096748352,0.5028696656227112,0.4785387217998504,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.8802022933959961,0.4709006249904632,0.3312807083129883,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8511027693748474,0.4249970316886902,0.4053961932659149,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7457908987998962,0.2818823754787445,1.2849475145339966,286.8163757324219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1610107421875,286.815673828125,1.0,0.6493850350379944,1.0,1.0,0.0,1.0,-3.435023307800293,3.435013771057129,9.491299351793714e-06,2.654860734939575,0.6978877782821655,0.6978877782821655,0.0,192.7428741455078,199.0,21417.375,-0.0,3448.8251953125,1.0,283.1499938964844,286.1328430175781,290.3424377441406,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17399.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991524696350098,1.0,0.0,0.0,1.7181843519210815,1.718191385269165,1.969848995031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.84130859375,0.0,193.1107940673828,1895.4371337890625,0.0,1604.0709228515625,0.4518597722053528,1.0,0.0,3.0,1.0,0.0
12321780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294925093650818,0.3962915539741516,0.3596726357936859,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957551717758179,0.5026703476905823,0.478487104177475,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762161135673523,0.4708194732666015,0.3313235640525818,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475699424743652,0.4250959157943725,0.4056244492530823,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425780296325684,0.281686931848526,1.2846907377243042,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15777587890625,286.7958984375,1.0,0.6509264707565308,1.0,1.0,0.0,1.0,-3.4344069957733154,3.434397459030152,9.487458555668128e-06,2.654221534729004,0.7033650279045105,0.7033650279045105,0.0,195.8384704589844,202.0,21551.46484375,-0.0,3465.521240234375,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17388.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014912962913513,1.0,0.0,0.0,1.7426947355270386,1.7427018880844116,2.0264506872536009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09423828125,0.0,199.66891479492188,1895.4371337890625,0.0,1622.5418701171875,0.456942081451416,1.0,0.0,3.0,1.0,0.0
12321840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79669189453125,0.8294925093650818,0.3962915539741516,0.3596726357936859,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.8957551717758179,0.5026703476905823,0.478487104177475,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.8762161135673523,0.4708194732666015,0.3313235640525818,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8475699424743652,0.4250959157943725,0.4056244492530823,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.7425780296325684,0.281686931848526,1.2846907377243042,286.7966003417969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15777587890625,286.7958984375,1.0,0.6509264707565308,1.0,1.0,0.0,1.0,-3.4344069957733154,3.434397459030152,9.487458555668128e-06,2.654221534729004,0.7033650279045105,0.7033650279045105,0.0,195.8384704589844,202.0,21551.46484375,-0.0,3465.521240234375,1.0,283.1499938964844,286.1092834472656,290.3228454589844,291.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,17388.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014912962913513,1.0,0.0,0.0,1.7426947355270386,1.7427018880844116,2.0264506872536009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09423828125,0.0,199.66891479492188,1895.4371337890625,0.0,1622.5418701171875,0.456942081451416,1.0,0.0,3.0,1.0,0.0
12321900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8276082873344421,0.3959420025348663,0.3594235181808471,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8936905860900879,0.5025530457496643,0.4784446954727173,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8742625117301941,0.4707629680633545,0.3313339352607727,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.845840573310852,0.4251271486282348,0.405721515417099,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.74100661277771,0.2815797924995422,1.284520387649536,286.78668212890625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1562194824219,286.7859802246094,1.0,0.6516801714897156,1.0,1.0,0.0,1.0,-3.433980941772461,3.433971405029297,9.48489014263032e-06,2.6538121700286865,0.7061284780502319,0.7061284780502319,0.0,197.3845367431641,202.0,21617.896484375,-0.0,3473.5771484375,1.0,283.1499938964844,286.09747314453125,290.3144226074219,291.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,17383.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025805711746216,1.0,0.0,0.0,1.7550721168518066,1.7550792694091797,2.055338370610116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05810546875,0.0,203.0430450439453,1895.4371337890625,0.0,1631.177978515625,0.4595164954662323,1.0,0.0,3.0,1.0,0.0
12321960,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.8257427215576172,0.395584225654602,0.3591670989990234,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8916490077972412,0.502424418926239,0.4783917963504791,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767639160156,0.8723350763320923,0.470696359872818,0.3313373029232025,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.8441352844238281,0.4251472651958465,0.4058079719543457,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.739457368850708,0.2814666330814361,1.2843234539031982,286.7767333984375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1546630859375,286.7760314941406,1.0,0.652423083782196,1.0,1.0,0.0,1.0,-3.433480024337769,3.4334704875946045,9.48191427596612e-06,2.653346538543701,0.7089081406593323,0.7089081406593323,0.0,198.9295196533203,205.0,21683.90234375,-0.0,3481.447509765625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17378.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036136984825134,1.0,0.0,0.0,1.7675257921218872,1.7675329446792605,2.084610457586677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.26416015625,0.0,206.4805450439453,1895.4371337890625,0.0,1639.387939453125,0.4621119499206543,1.0,0.0,3.0,1.0,0.0
12322020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220585584640503,0.3948450982570648,0.3586331903934479,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876345157623291,0.5021346211433411,0.4782553017139435,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685580492019653,0.4705340266227722,0.3313238620758056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.840794563293457,0.4251562356948852,0.4059511423110962,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7364212870597839,0.2812226712703705,1.2838516235351562,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517028808594,286.7561340332031,1.0,0.6538779139518738,1.0,1.0,0.0,1.0,-3.4322621822357178,3.4322526454925537,9.47478474699892e-06,2.652254104614258,0.7145154476165771,0.7145154476165771,0.0,202.01629638671875,208.0,21814.611328125,-0.0,3496.649658203125,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17368.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055016160011292,1.0,0.0,0.0,1.7926511764526367,1.7926585674285889,2.1442971842589042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4794921875,0.0,213.54693603515625,1895.4371337890625,0.0,1654.4384765625,0.4673636853694916,1.0,0.0,3.0,1.0,0.0
12322080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569274902344,0.8220585584640503,0.3948450982570648,0.3586331903934479,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568359375,0.8876345157623291,0.5021346211433411,0.4782553017139435,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8685580492019653,0.4705340266227722,0.3313238620758056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.840794563293457,0.4251562356948852,0.4059511423110962,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7364212870597839,0.2812226712703705,1.2838516235351562,286.7568359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1517028808594,286.7561340332031,1.0,0.6538779139518738,1.0,1.0,0.0,1.0,-3.4322621822357178,3.4322526454925537,9.47478474699892e-06,2.652254104614258,0.7145154476165771,0.7145154476165771,0.0,202.01629638671875,208.0,21814.611328125,-0.0,3496.649658203125,1.0,283.1499938964844,286.0619201660156,290.2953491210937,291.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,17368.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055016160011292,1.0,0.0,0.0,1.7926511764526367,1.7926585674285889,2.1442971842589042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4794921875,0.0,213.54693603515625,1895.4371337890625,0.0,1654.4384765625,0.4673636853694916,1.0,0.0,3.0,1.0,0.0
12322140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184210062026978,0.3940753936767578,0.3580719530582428,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.883711040019989,0.5018022060394287,0.4780788123607635,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648826479911804,0.4703339338302612,0.3312841653823852,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375415802001953,0.4251251220703125,0.4060564041137695,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334607839584351,0.280955821275711,1.2832777500152588,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488952636719,286.7362060546875,1.0,0.6552925705909729,1.0,1.0,0.0,1.0,-3.4307634830474854,3.4307539463043213,9.46613454289036e-06,2.6509547233581543,0.7201876640319824,0.7201876640319824,0.0,205.09881591796875,211.0,21943.541015625,-0.0,3511.14794921875,1.0,283.1499938964844,286.03814697265625,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071415781974792,1.0,0.0,0.0,1.8180583715438845,1.818065881729126,2.2055100146189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90234375,0.0,220.8731231689453,1895.4371337890625,0.0,1667.562744140625,0.472694456577301,1.0,0.0,3.0,1.0,0.0
12322200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.8184210062026978,0.3940753936767578,0.3580719530582428,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.883711040019989,0.5018022060394287,0.4780788123607635,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8648826479911804,0.4703339338302612,0.3312841653823852,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.8375415802001953,0.4251251220703125,0.4060564041137695,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.7334607839584351,0.280955821275711,1.2832777500152588,286.7369384765625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488952636719,286.7362060546875,1.0,0.6552925705909729,1.0,1.0,0.0,1.0,-3.4307634830474854,3.4307539463043213,9.46613454289036e-06,2.6509547233581543,0.7201876640319824,0.7201876640319824,0.0,205.09881591796875,211.0,21943.541015625,-0.0,3511.14794921875,1.0,283.1499938964844,286.03814697265625,290.2886047363281,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17358.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071415781974792,1.0,0.0,0.0,1.8180583715438845,1.818065881729126,2.2055100146189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90234375,0.0,220.8731231689453,1895.4371337890625,0.0,1667.562744140625,0.472694456577301,1.0,0.0,3.0,1.0,0.0
12322260,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148093819618225,0.3932765424251556,0.3574846684932709,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798777461051941,0.5014287829399109,0.4778638184070587,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8613062500953674,0.4700977504253387,0.3312194347381592,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343694806098938,0.4250559508800506,0.4061258435249328,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305665016174316,0.280667096376419,1.2826064825057983,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462097167969,286.71630859375,1.0,0.6566690802574158,1.0,1.0,0.0,1.0,-3.4289968013763428,3.428987503051758,9.456045518163592e-06,2.649461030960083,0.7259253263473511,0.7259253263473511,0.0,208.1772003173828,214.0,22070.640625,-0.0,3524.970458984375,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17349.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085211873054504,1.0,0.0,0.0,1.8437308073043823,1.8437384366989136,2.2682371536575374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6796875,0.0,228.4627380371093,1895.4371337890625,0.0,1678.6387939453125,0.4781005680561065,1.0,0.0,3.0,1.0,0.0
12322320,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8148093819618225,0.3932765424251556,0.3574846684932709,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8798777461051941,0.5014287829399109,0.4778638184070587,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.8613062500953674,0.4700977504253387,0.3312194347381592,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8343694806098938,0.4250559508800506,0.4061258435249328,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7305665016174316,0.280667096376419,1.2826064825057983,286.717041015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462097167969,286.71630859375,1.0,0.6566690802574158,1.0,1.0,0.0,1.0,-3.4289968013763428,3.428987503051758,9.456045518163592e-06,2.649461030960083,0.7259253263473511,0.7259253263473511,0.0,208.1772003173828,214.0,22070.640625,-0.0,3524.970458984375,1.0,283.1499938964844,286.014404296875,290.2872314453125,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17349.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085211873054504,1.0,0.0,0.0,1.8437308073043823,1.8437384366989136,2.2682371536575374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6796875,0.0,228.4627380371093,1895.4371337890625,0.0,1678.6387939453125,0.4781005680561065,1.0,0.0,3.0,1.0,0.0
12322380,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8112013936042786,0.3924500048160553,0.3568726480007171,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761337995529175,0.5010159015655518,0.477611780166626,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.857826292514801,0.4698271751403808,0.3311308026313782,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.831270694732666,0.4249504506587982,0.4061610400676727,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277284860610962,0.2803576290607452,1.281842589378357,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14361572265625,286.69647216796875,1.0,0.65800940990448,1.0,1.0,0.0,1.0,-3.4269747734069824,3.4269652366638184,9.444593160878869e-06,2.647785425186157,0.73172926902771,0.73172926902771,0.0,211.25157165527344,217.0,22195.873046875,-0.0,3538.145263671875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,17341.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709627628326416,1.0,0.0,0.0,1.8696528673172,1.8696606159210205,2.3324662379309305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.958984375,0.0,236.31944274902344,1895.4371337890625,0.0,1687.545166015625,0.4835784435272217,1.0,0.0,3.0,1.0,0.0
12322440,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8112013936042786,0.3924500048160553,0.3568726480007171,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8761337995529175,0.5010159015655518,0.477611780166626,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.857826292514801,0.4698271751403808,0.3311308026313782,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.831270694732666,0.4249504506587982,0.4061610400676727,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.7277284860610962,0.2803576290607452,1.281842589378357,286.6971740722656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14361572265625,286.69647216796875,1.0,0.65800940990448,1.0,1.0,0.0,1.0,-3.4269747734069824,3.4269652366638184,9.444593160878869e-06,2.647785425186157,0.73172926902771,0.73172926902771,0.0,211.25157165527344,217.0,22195.873046875,-0.0,3538.145263671875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,17341.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709627628326416,1.0,0.0,0.0,1.8696528673172,1.8696606159210205,2.3324662379309305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.958984375,0.0,236.31944274902344,1895.4371337890625,0.0,1687.545166015625,0.4835784435272217,1.0,0.0,3.0,1.0,0.0
12322500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8093910813331604,0.3920266926288605,0.3565576374530792,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.8742949366569519,0.5007950067520142,0.477472186088562,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.8561214804649353,0.4696793854236603,0.3310777842998504,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8297461867332458,0.4248844683170318,0.4061661660671234,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7263272404670715,0.280195415019989,1.2814271450042725,286.6872863769531,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14239501953125,286.6865539550781,1.0,0.6586663722991943,1.0,1.0,0.0,1.0,-3.425870656967163,3.425861120223999,9.438375855097547e-06,2.6468822956085205,0.7346566915512085,0.7346566915512085,0.0,212.7872772216797,217.0,22257.779296875,-0.0,3544.49609375,1.0,283.1499938964844,285.9788513183594,290.29656982421875,291.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17337.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100754380226135,1.0,0.0,0.0,1.8827037811279297,1.8827115297317505,2.365142819371613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.21142578125,0.0,240.3494110107422,1895.4371337890625,0.0,1691.15576171875,0.4863433837890625,1.0,0.0,3.0,1.0,0.0
12322560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8075723648071289,0.3915969431400299,0.3562368750572204,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8724780082702637,0.5005648136138916,0.4773238599300384,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8544395565986633,0.469523549079895,0.3310191929340362,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8282368779182434,0.4248099029064178,0.4061632454395294,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.7249360680580139,0.2800284326076507,1.2809903621673584,286.6773986816406,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14117431640625,286.6766967773437,1.0,0.6593150496482849,1.0,1.0,0.0,1.0,-3.4247071743011475,3.4246978759765625,9.43184659263352e-06,2.6459386348724365,0.737601101398468,0.737601101398468,0.0,214.322006225586,220.0,22319.205078125,-0.0,3550.6953125,1.0,283.1499938964844,285.9670104980469,290.3030090332031,291.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17333.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104507684707642,1.0,0.0,0.0,1.8958113193511963,1.895819067955017,2.398190019903268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.8935546875,0.0,244.44747924804688,1895.4371337890625,0.0,1694.1845703125,0.489124983549118,1.0,0.0,3.0,1.0,0.0
12322620,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8039087653160095,0.3907191157341003,0.3555788993835449,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689094185829163,0.5000775456428528,0.4770018458366394,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.851142942905426,0.4691888988018036,0.3308859467506408,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8252596855163574,0.4246362149715423,0.4061342477798462,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221781611442566,0.2796808779239654,1.2800562381744385,286.6577453613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13885498046875,286.6570129394531,1.0,0.6605884432792664,1.0,1.0,0.0,1.0,-3.4222099781036377,3.4222004413604736,9.417899491381831e-06,2.643935203552246,0.7435414791107178,0.7435414791107178,0.0,217.3887634277344,223.0,22440.609375,-0.0,3562.65673828125,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17325.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109727263450623,1.0,0.0,0.0,1.922186017036438,1.922194004058838,2.4653820673847804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.61279296875,0.0,252.8485870361328,1895.4371337890625,0.0,1698.4005126953125,0.4947356283664703,1.0,0.0,3.0,1.0,0.0
12322680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8039087653160095,0.3907191157341003,0.3555788993835449,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8689094185829163,0.5000775456428528,0.4770018458366394,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.851142942905426,0.4691888988018036,0.3308859467506408,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.8252596855163574,0.4246362149715423,0.4061342477798462,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.7221781611442566,0.2796808779239654,1.2800562381744385,286.6577453613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13885498046875,286.6570129394531,1.0,0.6605884432792664,1.0,1.0,0.0,1.0,-3.4222099781036377,3.4222004413604736,9.417899491381831e-06,2.643935203552246,0.7435414791107178,0.7435414791107178,0.0,217.3887634277344,223.0,22440.609375,-0.0,3562.65673828125,1.0,283.1499938964844,285.9434509277344,290.3212280273437,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17325.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109727263450623,1.0,0.0,0.0,1.922186017036438,1.922194004058838,2.4653820673847804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.61279296875,0.0,252.8485870361328,1895.4371337890625,0.0,1698.4005126953125,0.4947356283664703,1.0,0.0,3.0,1.0,0.0
12322740,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002851009368896,0.3898176848888397,0.3548997640609741,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654264807701111,0.4995552599430084,0.4766469597816467,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479328155517578,0.4688244462013244,0.3307320177555084,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8223298192024231,0.4244305491447449,0.4060750901699066,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194426655769348,0.2793160676956177,1.2790443897247314,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1366577148437,286.6374816894531,1.0,0.6618311405181885,1.0,1.0,0.0,1.0,-3.4194931983947754,3.419483661651612,9.402817340742333e-06,2.6417856216430664,0.7495526671409607,0.7495526671409607,0.0,220.45181274414065,211.0,22560.072265625,-0.0,3574.052734375,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,17318.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111824750900269,1.0,0.0,0.0,1.9487642049789429,1.9487723112106323,2.5340312959087896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2763671875,0.0,261.52655029296875,1895.4371337890625,0.0,1700.095947265625,0.5004072785377502,1.0,0.0,3.0,1.0,0.0
12322800,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8002851009368896,0.3898176848888397,0.3548997640609741,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8654264807701111,0.4995552599430084,0.4766469597816467,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.8479328155517578,0.4688244462013244,0.3307320177555084,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8223298192024231,0.4244305491447449,0.4060750901699066,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7194426655769348,0.2793160676956177,1.2790443897247314,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1366577148437,286.6374816894531,1.0,0.6618311405181885,1.0,1.0,0.0,1.0,-3.4194931983947754,3.419483661651612,9.402817340742333e-06,2.6417856216430664,0.7495526671409607,0.7495526671409607,0.0,220.45181274414065,211.0,22560.072265625,-0.0,3574.052734375,1.0,283.1499938964844,285.91998291015625,290.3471069335937,291.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,17318.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111824750900269,1.0,0.0,0.0,1.9487642049789429,1.9487723112106323,2.5340312959087896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.2763671875,0.0,261.52655029296875,1895.4371337890625,0.0,1700.095947265625,0.5004072785377502,1.0,0.0,3.0,1.0,0.0
12322860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029816746711731,0.3889116942882538,0.3539574444293976,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686463832855225,0.4990085661411285,0.4759998619556427,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510410785675049,0.4684436321258545,0.3303669691085815,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8253098130226135,0.4242041409015655,0.4057267606258392,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218608260154724,0.2789463400840759,1.2767270803451538,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1346740722656,286.6166687011719,1.0,0.6588240265846252,1.0,1.0,0.0,1.0,-3.413940668106079,3.413931369781494,9.372335625812411e-06,2.6375069618225098,0.755612313747406,0.755612313747406,0.0,216.6760711669922,199.0,22666.552734375,-0.0,3538.7841796875,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,17312.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113664150238037,1.0,0.0,0.0,1.9754987955093384,1.9755070209503167,2.604035387321346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.2314453125,0.0,270.4770812988281,1895.4371337890625,0.0,1701.5831298828125,0.5061309933662415,1.0,0.0,3.0,1.0,0.0
12322920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8029816746711731,0.3889116942882538,0.3539574444293976,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.8686463832855225,0.4990085661411285,0.4759998619556427,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8510410785675049,0.4684436321258545,0.3303669691085815,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8253098130226135,0.4242041409015655,0.4057267606258392,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.7218608260154724,0.2789463400840759,1.2767270803451538,286.6174621582031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1346740722656,286.6166687011719,1.0,0.6588240265846252,1.0,1.0,0.0,1.0,-3.413940668106079,3.413931369781494,9.372335625812411e-06,2.6375069618225098,0.755612313747406,0.755612313747406,0.0,216.6760711669922,199.0,22666.552734375,-0.0,3538.7841796875,1.0,283.1499938964844,285.89556884765625,290.3798828125,291.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,17312.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113664150238037,1.0,0.0,0.0,1.9754987955093384,1.9755070209503167,2.604035387321346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.2314453125,0.0,270.4770812988281,1895.4371337890625,0.0,1701.5831298828125,0.5061309933662415,1.0,0.0,3.0,1.0,0.0
12322980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.809552013874054,0.3880368173122406,0.3528947234153747,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761180639266968,0.498464971780777,0.4751999080181122,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8581850528717041,0.4680765569210052,0.3298963606357574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319733142852783,0.4239864945411682,0.4052305221557617,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274399995803833,0.2786071002483368,1.2737990617752075,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1332092285156,286.5951232910156,1.0,0.6538393497467041,1.0,1.0,0.0,1.0,-3.40701675415039,3.4070074558258057,9.334293281426652e-06,2.6321334838867188,0.7617079615592957,0.7617079615592957,0.0,209.001708984375,187.0,22764.75390625,-0.0,3477.709228515625,1.0,283.1499938964844,285.8705139160156,290.41583251953125,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17308.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117826342582703,1.0,0.0,0.0,2.0023109912872314,2.0023193359375,2.6752013582154177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.55712890625,0.0,279.6816101074219,1895.4371337890625,0.0,1704.9512939453125,0.5118904709815979,1.0,0.0,3.0,1.0,0.0
