time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323040,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.809552013874054,0.3880368173122406,0.3528947234153747,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8761180639266968,0.498464971780777,0.4751999080181122,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8581850528717041,0.4680765569210052,0.3298963606357574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959777832031,0.8319733142852783,0.4239864945411682,0.4052305221557617,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.7274399995803833,0.2786071002483368,1.2737990617752075,286.5959167480469,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1332092285156,286.5951232910156,1.0,0.6538393497467041,1.0,1.0,0.0,1.0,-3.40701675415039,3.4070074558258057,9.334293281426652e-06,2.6321334838867188,0.7617079615592957,0.7617079615592957,0.0,209.001708984375,187.0,22764.75390625,-0.0,3477.709228515625,1.0,283.1499938964844,285.8705139160156,290.41583251953125,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17308.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117826342582703,1.0,0.0,0.0,2.0023109912872314,2.0023193359375,2.6752013582154177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.55712890625,0.0,279.6816101074219,1895.4371337890625,0.0,1704.9512939453125,0.5118904709815979,1.0,0.0,3.0,1.0,0.0
12323100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.585205078125,0.8137086629867554,0.3876101374626159,0.3523430824279785,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8810089230537415,0.4981950223445892,0.4747697114944458,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.862873375415802,0.4678982496261596,0.3296412527561188,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.836296021938324,0.4238817095756531,0.4049542844295501,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.7310518622398376,0.2784503996372223,1.2722407579421997,286.5851135253906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1326599121094,286.5843200683594,1.0,0.650892436504364,1.0,1.0,0.0,1.0,-3.403322696685791,3.403313398361206,9.314030648965854e-06,2.629267454147339,0.7647716999053955,0.7647716999053955,0.0,204.34266662597656,187.0,22812.068359375,-0.0,3441.942138671875,1.0,283.1499938964844,285.8580017089844,290.4344482421875,291.9427185058594,293.1499938964844,293.1499938964844,283.1499938964844,17306.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120347619056702,1.0,0.0,0.0,2.0157361030578613,2.01574444770813,2.7111946110380813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7998046875,0.0,284.3760681152344,1895.4371337890625,0.0,1706.992919921875,0.5147807002067566,1.0,0.0,3.0,1.0,0.0
12323160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.8183082938194275,0.3871892690658569,0.3517842292785644,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743408203125,0.8865553736686707,0.4979256987571716,0.4743268489837646,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.8682106137275696,0.4677225947380066,0.3293781876564026,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57440185546875,0.841199517250061,0.4237789213657379,0.4046666324138641,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746154785156,0.7351375818252563,0.2783015966415405,1.270654797554016,286.5743408203125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1322326660156,286.57354736328125,1.0,0.647749125957489,1.0,1.0,0.0,1.0,-3.399548292160034,3.399538993835449,9.293353286921048e-06,2.626340389251709,0.7678467631340027,0.7678467631340027,0.0,199.3362274169922,175.0,22858.51171875,-0.0,3404.04638671875,1.0,283.1499938964844,285.84552001953125,290.45343017578125,291.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17305.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122905850410461,1.0,0.0,0.0,2.0291688442230225,2.029177188873291,2.747449627804599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0908203125,0.0,289.1307067871094,1895.4371337890625,0.0,1709.0653076171875,0.5176767110824585,1.0,0.0,3.0,1.0,0.0
12323220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287872076034546,0.3863613307476043,0.3506545722484588,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994559645652771,0.4973871409893036,0.4734151065349579,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807278275489807,0.4673766195774078,0.3288367092609405,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527231812477112,0.4235771596431732,0.4040690064430237,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7447188496589661,0.2780245244503021,1.267452836036682,286.55303955078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13165283203125,286.55224609375,1.0,0.6410624980926514,1.0,1.0,0.0,1.0,-3.3918721675872803,3.391862869262696,9.251386472897138e-06,2.6203927993774414,0.77403324842453,0.77403324842453,0.0,188.6420288085937,163.0,22949.287109375,-0.0,3324.262939453125,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,17302.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127649784088135,1.0,0.0,0.0,2.056046962738037,2.0560555458068848,2.820716531459766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.85498046875,0.0,298.8180847167969,1895.4371337890625,0.0,1712.9111328125,0.5234829783439636,1.0,0.0,3.0,1.0,0.0
12323280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.8287872076034546,0.3863613307476043,0.3506545722484588,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8994559645652771,0.4973871409893036,0.4734151065349579,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.8807278275489807,0.4673766195774078,0.3288367092609405,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531005859375,0.8527231812477112,0.4235771596431732,0.4040690064430237,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7447188496589661,0.2780245244503021,1.267452836036682,286.55303955078125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13165283203125,286.55224609375,1.0,0.6410624980926514,1.0,1.0,0.0,1.0,-3.3918721675872803,3.391862869262696,9.251386472897138e-06,2.6203927993774414,0.77403324842453,0.77403324842453,0.0,188.6420288085937,163.0,22949.287109375,-0.0,3324.262939453125,1.0,283.1499938964844,285.82080078125,290.4924621582031,292.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,17302.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127649784088135,1.0,0.0,0.0,2.056046962738037,2.0560555458068848,2.820716531459766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.85498046875,0.0,298.8180847167969,1895.4371337890625,0.0,1712.9111328125,0.5234829783439636,1.0,0.0,3.0,1.0,0.0
12323340,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412541747093201,0.3855476081371307,0.3495178520679474,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154975414276124,0.4968459904193878,0.4724796712398529,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.8957280516624451,0.4670344293117523,0.3282822966575622,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8667241334915161,0.4233772754669189,0.403452068567276,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.7563906311988831,0.2777706682682037,1.2642563581466677,286.5320739746094,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1313171386719,286.5312805175781,1.0,0.6340245604515076,1.0,1.0,0.0,1.0,-3.384126663208008,3.384117603302002,9.209155905409716e-06,2.614398717880249,0.7802734375,0.7802734375,0.0,177.38787841796875,151.0,23037.71875,-0.0,3241.438720703125,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131601572036743,1.0,0.0,0.0,2.082932949066162,2.082941770553589,2.89496909999798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92626953125,0.0,308.74169921875,1895.4371337890625,0.0,1716.1180419921875,0.529305636882782,1.0,0.0,3.0,1.0,0.0
12323400,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.8412541747093201,0.3855476081371307,0.3495178520679474,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9154975414276124,0.4968459904193878,0.4724796712398529,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.8957280516624451,0.4670344293117523,0.3282822966575622,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8667241334915161,0.4233772754669189,0.403452068567276,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.7563906311988831,0.2777706682682037,1.2642563581466677,286.5320739746094,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1313171386719,286.5312805175781,1.0,0.6340245604515076,1.0,1.0,0.0,1.0,-3.384126663208008,3.384117603302002,9.209155905409716e-06,2.614398717880249,0.7802734375,0.7802734375,0.0,177.38787841796875,151.0,23037.71875,-0.0,3241.438720703125,1.0,283.1499938964844,285.7964172363281,290.5331115722656,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131601572036743,1.0,0.0,0.0,2.082932949066162,2.082941770553589,2.89496909999798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92626953125,0.0,308.74169921875,1895.4371337890625,0.0,1716.1180419921875,0.529305636882782,1.0,0.0,3.0,1.0,0.0
12323460,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562960028648376,0.3847442865371704,0.3483800888061523,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9357426166534424,0.4962998032569885,0.47152841091156,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.9139714241027832,0.4666930139064789,0.3277202844619751,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835496306419373,0.4231762886047363,0.4028230309486389,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.7705435752868652,0.2775352597236633,1.261092185974121,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1311950683594,286.5107421875,1.0,0.6267743706703186,1.0,1.0,0.0,1.0,-3.376376152038574,3.3763670921325684,9.167014468403067e-06,2.608408212661743,0.786573052406311,0.786573052406311,0.0,165.84033203125,139.0,23124.119140625,-0.0,3157.281982421875,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134752869606018,1.0,0.0,0.0,2.109816074371338,2.109825134277344,2.970178911709809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3359375,0.0,318.9003601074219,1895.4371337890625,0.0,1718.677001953125,0.53514164686203,1.0,0.0,3.0,1.0,0.0
12323520,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8562960028648376,0.3847442865371704,0.3483800888061523,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9357426166534424,0.4962998032569885,0.47152841091156,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.9139714241027832,0.4666930139064789,0.3277202844619751,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8835496306419373,0.4231762886047363,0.4028230309486389,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.7705435752868652,0.2775352597236633,1.261092185974121,286.5115051269531,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1311950683594,286.5107421875,1.0,0.6267743706703186,1.0,1.0,0.0,1.0,-3.376376152038574,3.3763670921325684,9.167014468403067e-06,2.608408212661743,0.786573052406311,0.786573052406311,0.0,165.84033203125,139.0,23124.119140625,-0.0,3157.281982421875,1.0,283.1499938964844,285.7724304199219,290.5754089355469,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134752869606018,1.0,0.0,0.0,2.109816074371338,2.109825134277344,2.970178911709809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3359375,0.0,318.9003601074219,1895.4371337890625,0.0,1718.677001953125,0.53514164686203,1.0,0.0,3.0,1.0,0.0
12323580,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8747057318687439,0.3839492201805115,0.3472442030906677,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.95866858959198,0.4957472383975982,0.4705651402473449,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.9374169111251832,0.4663505852222442,0.3271532356739044,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9036648869514464,0.4229723811149597,0.4021854400634765,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876912355422974,0.2773150205612182,1.2579694986343384,286.4913635253906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1312255859375,286.4906005859375,1.0,0.6193838715553284,1.0,1.0,0.0,1.0,-3.36864709854126,3.368638038635254,9.125104952545373e-06,2.6024417877197266,0.7929375767707825,0.7929375767707825,0.0,154.1375274658203,127.0,23208.642578125,-0.0,3072.658447265625,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137270569801331,1.0,0.0,0.0,2.136688232421875,2.13669753074646,3.046321523925144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07080078125,0.0,329.29351806640625,1895.4371337890625,0.0,1720.72265625,0.5409885048866272,1.0,0.0,3.0,1.0,0.0
12323640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8747057318687439,0.3839492201805115,0.3472442030906677,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.95866858959198,0.4957472383975982,0.4705651402473449,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.9374169111251832,0.4663505852222442,0.3271532356739044,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.9036648869514464,0.4229723811149597,0.4021854400634765,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7876912355422974,0.2773150205612182,1.2579694986343384,286.4913635253906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1312255859375,286.4906005859375,1.0,0.6193838715553284,1.0,1.0,0.0,1.0,-3.36864709854126,3.368638038635254,9.125104952545373e-06,2.6024417877197266,0.7929375767707825,0.7929375767707825,0.0,154.1375274658203,127.0,23208.642578125,-0.0,3072.658447265625,1.0,283.1499938964844,285.74884033203125,290.6192932128906,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137270569801331,1.0,0.0,0.0,2.136688232421875,2.13669753074646,3.046321523925144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.07080078125,0.0,329.29351806640625,1895.4371337890625,0.0,1720.72265625,0.5409885048866272,1.0,0.0,3.0,1.0,0.0
12323700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.8854609727859497,0.3835544884204864,0.3466774523258209,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9705823063850404,0.4954682886600494,0.470079630613327,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9504815340042114,0.4661786556243896,0.3268682062625885,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48150634765625,0.9159500002861024,0.4228689968585968,0.4018639326095581,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.7975721955299377,0.2772100269794464,1.2564250230789185,286.4814453125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1312866210937,286.4806823730469,1.0,0.6156481504440308,1.0,1.0,0.0,1.0,-3.3647947311401367,3.364785671234131,9.104258424486034e-06,2.599470615386963,0.7961465120315552,0.7961465120315552,0.0,148.25096130371094,127.0,23250.232421875,-0.0,3030.314208984375,1.0,283.1499938964844,285.7372131347656,290.64178466796875,292.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,17297.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138353586196899,1.0,0.0,0.0,2.150118589401245,2.15012788772583,3.08473772747675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.052734375,0.0,334.578125,1895.4371337890625,0.0,1721.6025390625,0.5439154505729675,1.0,0.0,3.0,1.0,0.0
12323760,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.8974120616912842,0.3831613659858703,0.3461116552352905,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9824798703193665,0.4951875507831573,0.4695919156074524,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.9640000462532043,0.4660061597824096,0.3265824019908905,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.93023282289505,0.4227645695209503,0.4015409052371979,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.8083927035331726,0.2771080732345581,1.254891872406006,286.4716186523437,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1313781738281,286.47088623046875,1.0,0.6118904948234558,1.0,1.0,0.0,1.0,-3.3609514236450195,3.3609423637390137,9.083490112971049e-06,2.596507787704468,0.7993735074996948,0.7993735074996948,0.0,142.35052490234375,130.0,23291.37890625,-0.0,2988.005859375,1.0,283.1499938964844,285.7256774902344,290.6645812988281,292.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17297.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139334082603455,1.0,0.0,0.0,2.163543224334717,2.1635522842407227,3.1233776098815724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.09619140625,0.0,339.9212341308594,1895.4371337890625,0.0,1722.400146484375,0.5468442440032959,1.0,0.0,3.0,1.0,0.0
12323820,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45367431640625,0.9087752103805542,0.3823622763156891,0.3452174663543701,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.99249929189682,0.4946118891239166,0.4688616096973419,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757787585258484,0.4656475782394409,0.3261931538581848,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.94377601146698,0.4225429594516754,0.4011417925357818,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181295990943909,0.2769013047218323,1.2530460357666016,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1314697265625,286.45294189453125,1.0,0.6086549162864685,1.0,1.0,0.0,1.0,-3.355825662612915,3.355816602706909,9.05574324860936e-06,2.592524528503418,0.8059061169624329,0.8059061169624329,0.0,137.10958862304688,133.0,23383.904296875,-0.0,2946.787841796875,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141227722167969,1.0,0.0,0.0,2.190390586853028,2.1903998851776123,3.2013747386372415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.87744140625,0.0,350.7873229980469,1895.4371337890625,0.0,1723.9395751953125,0.5527097582817078,1.0,0.0,3.0,1.0,0.0
12323880,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45367431640625,0.9087752103805542,0.3823622763156891,0.3452174663543701,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.99249929189682,0.4946118891239166,0.4688616096973419,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9757787585258484,0.4656475782394409,0.3261931538581848,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.94377601146698,0.4225429594516754,0.4011417925357818,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8181295990943909,0.2769013047218323,1.2530460357666016,286.4535827636719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1314697265625,286.45294189453125,1.0,0.6086549162864685,1.0,1.0,0.0,1.0,-3.355825662612915,3.355816602706909,9.05574324860936e-06,2.592524528503418,0.8059061169624329,0.8059061169624329,0.0,137.10958862304688,133.0,23383.904296875,-0.0,2946.787841796875,1.0,283.1499938964844,285.7039794921875,290.71124267578125,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17295.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141227722167969,1.0,0.0,0.0,2.190390586853028,2.1903998851776123,3.2013747386372415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.87744140625,0.0,350.7873229980469,1895.4371337890625,0.0,1723.9395751953125,0.5527097582817078,1.0,0.0,3.0,1.0,0.0
12323940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.9113630056381226,0.3815175890922546,0.3444282114505768,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946915507316588,0.4939937889575958,0.4682444930076599,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9784801602363586,0.46524578332901,0.3258870542049408,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.94706791639328,0.42227903008461,0.4008563756942749,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204387426376343,0.2766605615615845,1.2517833709716797,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1312255859375,286.436279296875,1.0,0.6074414849281311,1.0,1.0,0.0,1.0,-3.3519036769866943,3.3518946170806885,9.034652066475246e-06,2.589519023895264,0.8125588297843933,0.8125588297843933,0.0,135.7011260986328,136.0,23481.318359375,-0.0,2930.216552734375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17293.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143978476524353,1.0,0.0,0.0,2.21727991104126,2.217289447784424,3.280457576693152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.36474609375,0.0,361.9129638671875,1895.4371337890625,0.0,1726.177734375,0.5585944056510925,1.0,0.0,3.0,1.0,0.0
12324000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.9113630056381226,0.3815175890922546,0.3444282114505768,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946915507316588,0.4939937889575958,0.4682444930076599,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.9784801602363586,0.46524578332901,0.3258870542049408,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.94706791639328,0.42227903008461,0.4008563756942749,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8204387426376343,0.2766605615615845,1.2517833709716797,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1312255859375,286.436279296875,1.0,0.6074414849281311,1.0,1.0,0.0,1.0,-3.3519036769866943,3.3518946170806885,9.034652066475246e-06,2.589519023895264,0.8125588297843933,0.8125588297843933,0.0,135.7011260986328,136.0,23481.318359375,-0.0,2930.216552734375,1.0,283.1499938964844,285.68341064453125,290.7593688964844,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17293.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143978476524353,1.0,0.0,0.0,2.21727991104126,2.217289447784424,3.280457576693152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.36474609375,0.0,361.9129638671875,1895.4371337890625,0.0,1726.177734375,0.5585944056510925,1.0,0.0,3.0,1.0,0.0
12324060,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085655212402344,0.3806324899196625,0.3436757326126098,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928299188613892,0.4933337271213531,0.467665821313858,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9763979315757751,0.4648025631904602,0.3256095051765442,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.94467294216156,0.4219730198383331,0.4006092846393585,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186438679695129,0.276383489370346,1.2507293224334717,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1306457519531,286.4202575683594,1.0,0.6073506474494934,1.0,1.0,0.0,1.0,-3.3484039306640625,3.3483948707580566,9.015892828756478e-06,2.5868523120880127,0.8193330764770508,0.8193330764770508,0.0,136.30416870117188,139.0,23579.595703125,-0.0,2926.091064453125,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147747874259949,1.0,0.0,0.0,2.244215965270996,2.24422550201416,3.360644882377528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1572265625,0.0,373.3074340820313,1895.4371337890625,0.0,1729.2464599609375,0.5645000338554382,1.0,0.0,3.0,1.0,0.0
12324120,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9085655212402344,0.3806324899196625,0.3436757326126098,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9928299188613892,0.4933337271213531,0.467665821313858,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.9763979315757751,0.4648025631904602,0.3256095051765442,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.94467294216156,0.4219730198383331,0.4006092846393585,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8186438679695129,0.276383489370346,1.2507293224334717,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1306457519531,286.4202575683594,1.0,0.6073506474494934,1.0,1.0,0.0,1.0,-3.3484039306640625,3.3483948707580566,9.015892828756478e-06,2.5868523120880127,0.8193330764770508,0.8193330764770508,0.0,136.30416870117188,139.0,23579.595703125,-0.0,2926.091064453125,1.0,283.1499938964844,285.6634216308594,290.80841064453125,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17290.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147747874259949,1.0,0.0,0.0,2.244215965270996,2.24422550201416,3.360644882377528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1572265625,0.0,373.3074340820313,1895.4371337890625,0.0,1729.2464599609375,0.5645000338554382,1.0,0.0,3.0,1.0,0.0
12324180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9031047821044922,0.3797154724597931,0.3429341614246368,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886435866355896,0.4926365315914154,0.4670946002006531,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9716171026229858,0.4643236994743347,0.3253383338451385,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.9391663074493408,0.4216300249099731,0.400369644165039,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146111965179443,0.2760753035545349,1.249735713005066,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1297912597656,286.40460205078125,1.0,0.6078642010688782,1.0,1.0,0.0,1.0,-3.3450160026550293,3.3450069427490234,8.997771146823652e-06,2.584278583526612,0.8262325525283813,0.8262325525283813,0.0,138.01699829101562,142.0,23677.20703125,-0.0,2928.550537109375,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152143716812134,1.0,0.0,0.0,2.271188974380493,2.2711987495422363,3.4419130656715424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0595703125,0.0,384.9724426269531,1895.4371337890625,0.0,1732.828125,0.5704257488250732,1.0,0.0,3.0,1.0,0.0
12324240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9031047821044922,0.3797154724597931,0.3429341614246368,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9886435866355896,0.4926365315914154,0.4670946002006531,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9716171026229858,0.4643236994743347,0.3253383338451385,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.9391663074493408,0.4216300249099731,0.400369644165039,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8146111965179443,0.2760753035545349,1.249735713005066,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1297912597656,286.40460205078125,1.0,0.6078642010688782,1.0,1.0,0.0,1.0,-3.3450160026550293,3.3450069427490234,8.997771146823652e-06,2.584278583526612,0.8262325525283813,0.8262325525283813,0.0,138.01699829101562,142.0,23677.20703125,-0.0,2928.550537109375,1.0,283.1499938964844,285.643798828125,290.85797119140625,292.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17288.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152143716812134,1.0,0.0,0.0,2.271188974380493,2.2711987495422363,3.4419130656715424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0595703125,0.0,384.9724426269531,1895.4371337890625,0.0,1732.828125,0.5704257488250732,1.0,0.0,3.0,1.0,0.0
12324300,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8999277353286743,0.3792471885681152,0.3425635099411011,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.985983908176422,0.4922753870487213,0.4668067395687103,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9685934782028198,0.4640724658966064,0.3252015709877014,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9357457160949708,0.4214462041854858,0.4002476930618286,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.8121037483215332,0.2759114801883697,1.249239802360535,286.3974914550781,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1293029785156,286.3969116210937,1.0,0.6082545518875122,1.0,1.0,0.0,1.0,-3.3433165550231934,3.3433074951171875,8.988691661215853e-06,2.58298921585083,0.8297312259674072,0.8297312259674072,0.0,139.12600708007812,142.0,23725.525390625,-0.0,2931.20751953125,1.0,283.1499938964844,285.63409423828125,290.88287353515625,292.4476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17287.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154437303543091,1.0,0.0,0.0,2.284684896469116,2.2846949100494385,3.482940087451425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.02197265625,0.0,390.9058532714844,1895.4371337890625,0.0,1734.697998046875,0.5733956098556519,1.0,0.0,3.0,1.0,0.0
12324360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.8965608477592468,0.3787735104560852,0.3421917557716369,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9830645322799684,0.4919067323207855,0.4665158689022064,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9652947187423706,0.4638141989707947,0.3250629007816314,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9320770502090454,0.4212550520896911,0.4001229107379913,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.8093896508216858,0.2757422924041748,1.2487385272979736,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1288146972656,286.3892517089844,1.0,0.6086996793746948,1.0,1.0,0.0,1.0,-3.341599941253662,3.341591119766236,8.979526683106087e-06,2.5816872119903564,0.8332626819610596,0.8332626819610596,0.0,140.3423309326172,145.0,23773.443359375,-0.0,2934.436279296875,1.0,283.1499938964844,285.6244812011719,290.9078369140625,292.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,17286.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71567302942276,1.0,0.0,0.0,2.298183917999268,2.298194169998169,3.524219778228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.98046875,0.0,396.9060974121094,1895.4371337890625,0.0,1736.5682373046875,0.5763695240020752,1.0,0.0,3.0,1.0,0.0
12324420,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895632028579712,0.3778125345706939,0.3414434194564819,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766726493835448,0.4911493062973022,0.4659231007099151,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581548571586608,0.4632788598537445,0.3247783482074737,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9243823289871216,0.4208533465862274,0.3998628854751587,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035410642623901,0.2753908634185791,1.2477134466171265,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12774658203125,286.3741760253906,1.0,0.6096935868263245,1.0,1.0,0.0,1.0,-3.338099718093872,3.338090658187866,8.960853847383987e-06,2.57903265953064,0.8404226899147034,0.8404226899147034,0.0,142.98655700683594,148.0,23867.9609375,-0.0,2941.943115234375,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161211371421814,1.0,0.0,0.0,2.3251760005950928,2.325186252593994,3.607489134083153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.87255859375,0.0,409.1025390625,1895.4371337890625,0.0,1740.22607421875,0.5823256969451904,1.0,0.0,3.0,1.0,0.0
12324480,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37481689453125,0.8895632028579712,0.3778125345706939,0.3414434194564819,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9766726493835448,0.4911493062973022,0.4659231007099151,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9581548571586608,0.4632788598537445,0.3247783482074737,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.9243823289871216,0.4208533465862274,0.3998628854751587,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035410642623901,0.2753908634185791,1.2477134466171265,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12774658203125,286.3741760253906,1.0,0.6096935868263245,1.0,1.0,0.0,1.0,-3.338099718093872,3.338090658187866,8.960853847383987e-06,2.57903265953064,0.8404226899147034,0.8404226899147034,0.0,142.98655700683594,148.0,23867.9609375,-0.0,2941.943115234375,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161211371421814,1.0,0.0,0.0,2.3251760005950928,2.325186252593994,3.607489134083153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.87255859375,0.0,409.1025390625,1895.4371337890625,0.0,1740.22607421875,0.5823256969451904,1.0,0.0,3.0,1.0,0.0
12324540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.8825007677078247,0.376835823059082,0.3406871557235718,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.969774067401886,0.4903667569160461,0.4653133451938629,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9505863785743712,0.462719976902008,0.3244824409484863,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9166308641433716,0.4204276800155639,0.3995868861675262,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7975224852561951,0.2750250697135925,1.2466539144515991,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12664794921875,286.3593444824219,1.0,0.6107687950134277,1.0,1.0,0.0,1.0,-3.3344950675964355,3.3344860076904297,8.941642590798438e-06,2.576298236846924,0.8477177619934082,0.8477177619934082,0.0,145.8092041015625,151.0,23960.625,-0.0,2950.22216796875,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.58856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165495753288269,1.0,0.0,0.0,2.352139711380005,2.3521499633789062,3.691642120884353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7099609375,0.0,421.5533752441406,1895.4371337890625,0.0,1743.72607421875,0.5882881879806519,1.0,0.0,3.0,1.0,0.0
12324600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599853515625,0.8825007677078247,0.376835823059082,0.3406871557235718,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.969774067401886,0.4903667569160461,0.4653133451938629,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9505863785743712,0.462719976902008,0.3244824409484863,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9166308641433716,0.4204276800155639,0.3995868861675262,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7975224852561951,0.2750250697135925,1.2466539144515991,286.3598937988281,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12664794921875,286.3593444824219,1.0,0.6107687950134277,1.0,1.0,0.0,1.0,-3.3344950675964355,3.3344860076904297,8.941642590798438e-06,2.576298236846924,0.8477177619934082,0.8477177619934082,0.0,145.8092041015625,151.0,23960.625,-0.0,2950.22216796875,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.58856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165495753288269,1.0,0.0,0.0,2.352139711380005,2.3521499633789062,3.691642120884353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.7099609375,0.0,421.5533752441406,1895.4371337890625,0.0,1743.72607421875,0.5882881879806519,1.0,0.0,3.0,1.0,0.0
12324660,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755853176116943,0.3758458197116852,0.3399222493171692,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625794887542723,0.4895610809326172,0.4646854400634765,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.94285649061203,0.4621390998363495,0.3241739273071289,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.909205675125122,0.4199801385402679,0.3992938697338104,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915831804275513,0.2746481001377105,1.2455599308013916,286.3453369140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12554931640625,286.34478759765625,1.0,0.6118806600570679,1.0,1.0,0.0,1.0,-3.3307812213897705,3.3307721614837646,8.921866538003087e-06,2.573479175567627,0.8551520705223083,0.8551520705223083,0.0,148.7275848388672,154.0,24051.35546875,-0.0,2958.7890625,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169585824012756,1.0,0.0,0.0,2.379045963287353,2.379056453704834,3.776582957470964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.45703125,0.0,434.24749755859375,1895.4371337890625,0.0,1747.0704345703125,0.5942501425743103,1.0,0.0,3.0,1.0,0.0
12324720,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.8755853176116943,0.3758458197116852,0.3399222493171692,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9625794887542723,0.4895610809326172,0.4646854400634765,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.94285649061203,0.4621390998363495,0.3241739273071289,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.909205675125122,0.4199801385402679,0.3992938697338104,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7915831804275513,0.2746481001377105,1.2455599308013916,286.3453369140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12554931640625,286.34478759765625,1.0,0.6118806600570679,1.0,1.0,0.0,1.0,-3.3307812213897705,3.3307721614837646,8.921866538003087e-06,2.573479175567627,0.8551520705223083,0.8551520705223083,0.0,148.7275848388672,154.0,24051.35546875,-0.0,2958.7890625,1.0,283.1499938964844,285.56817626953125,291.05841064453125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17284.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169585824012756,1.0,0.0,0.0,2.379045963287353,2.379056453704834,3.776582957470964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.45703125,0.0,434.24749755859375,1895.4371337890625,0.0,1747.0704345703125,0.5942501425743103,1.0,0.0,3.0,1.0,0.0
12324780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689184784889221,0.3748451769351959,0.3391488790512085,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9552339315414428,0.4887348115444183,0.4640393853187561,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351505637168884,0.4615382552146911,0.3238525688648224,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023807644844056,0.4195132255554199,0.3989839255809784,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7858184576034546,0.2742628455162048,1.2444349527359009,286.3320617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12451171875,286.3320007324219,1.0,0.6130059957504272,1.0,1.0,0.0,1.0,-3.3269622325897217,3.326953411102295,8.901546607376076e-06,2.570577621459961,0.8627416491508484,0.8627416491508484,0.0,151.69651794433594,157.0,24151.201171875,-0.0,2967.394287109375,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173534035682678,1.0,0.0,0.0,2.4058632850646973,2.405874013900757,3.862204493998434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.1767578125,0.0,447.1710510253906,1895.4371337890625,0.0,1750.3009033203125,0.6002040505409241,1.0,0.0,3.0,1.0,0.0
12324840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.8689184784889221,0.3748451769351959,0.3391488790512085,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9552339315414428,0.4887348115444183,0.4640393853187561,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9351505637168884,0.4615382552146911,0.3238525688648224,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.9023807644844056,0.4195132255554199,0.3989839255809784,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7858184576034546,0.2742628455162048,1.2444349527359009,286.3320617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12451171875,286.3320007324219,1.0,0.6130059957504272,1.0,1.0,0.0,1.0,-3.3269622325897217,3.326953411102295,8.901546607376076e-06,2.570577621459961,0.8627416491508484,0.8627416491508484,0.0,151.69651794433594,157.0,24151.201171875,-0.0,2967.394287109375,1.0,283.1499938964844,285.5502319335937,291.10858154296875,292.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,17285.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173534035682678,1.0,0.0,0.0,2.4058632850646973,2.405874013900757,3.862204493998434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.1767578125,0.0,447.1710510253906,1895.4371337890625,0.0,1750.3009033203125,0.6002040505409241,1.0,0.0,3.0,1.0,0.0
