time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.8657243251800537,0.3743649125099182,0.3387680649757385,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9515740871429444,0.4883353412151336,0.4637179374694824,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9313886761665344,0.4612534344196319,0.3236936926841736,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.8991975784301758,0.4192911386489868,0.3988297879695892,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.7830435037612915,0.274080216884613,1.2438843250274658,286.33282470703125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1241149902344,286.3329162597656,1.0,0.6135731339454651,1.0,1.0,0.0,1.0,-3.3250789642333984,3.3250699043273926,8.891523975762539e-06,2.569142818450928,0.8667187690734863,0.8667187690734863,0.0,153.18113708496094,157.0,24231.673828125,-0.0,2971.746337890625,1.0,283.1499938964844,285.5444641113281,291.1338806152344,292.73028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17282.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175898551940918,1.0,0.0,0.0,2.419323205947876,2.4193339347839355,3.905540495452442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.70849609375,0.0,453.7425842285156,1895.4371337890625,0.0,1752.237060546875,0.6031928658485413,1.0,0.0,3.0,1.0,0.0
12324960,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8626833558082581,0.3739122450351715,0.3384103775024414,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.948004961013794,0.4879588782787323,0.4634158313274383,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.927776575088501,0.4609933793544769,0.3235505521297455,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.8961498737335205,0.4190891981124878,0.3986922800540924,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.7803943753242493,0.2739144265651703,1.2433966398239136,286.333984375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1239318847656,286.33404541015625,1.0,0.6141520142555237,1.0,1.0,0.0,1.0,-3.323361158370972,3.323352098464966,8.882386282493826e-06,2.56783390045166,0.8707946538925171,0.8707946538925171,0.0,154.64524841308594,160.0,24313.583984375,-0.0,2976.3349609375,1.0,283.1499938964844,285.5391540527344,291.15985107421875,292.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17278.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179739475250244,1.0,0.0,0.0,2.4328787326812744,2.432889699935913,3.949429299154872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.67919921875,0.0,460.4225769042969,1895.4371337890625,0.0,1755.3836669921875,0.6062024235725403,1.0,0.0,3.0,1.0,0.0
12325020,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569466471672058,0.3730503618717193,0.3377428352832794,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.941064178943634,0.4872435927391052,0.4628541469573974,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.920918881893158,0.4605113267898559,0.3232970535755157,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8903587460517883,0.4187191426753998,0.3984549343585968,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7753857970237732,0.2736173272132873,1.2425885200500488,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1239318847656,286.3363952636719,1.0,0.6153486967086792,1.0,1.0,0.0,1.0,-3.3203201293945312,3.3203113079071045,8.866241842042655e-06,2.565523862838745,0.8792170286178589,0.8792170286178589,0.0,157.5482177734375,163.0,24479.267578125,-0.0,2986.20849609375,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.8235168457031,293.1499938964844,293.1499938964844,283.1499938964844,17269.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719179630279541,1.0,0.0,0.0,2.4602179527282715,2.4602291584014893,4.038690519792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.79345703125,0.0,474.1040954589844,1895.4371337890625,0.0,1765.2767333984375,0.612278938293457,1.0,0.0,3.0,1.0,0.0
12325080,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8569466471672058,0.3730503618717193,0.3377428352832794,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.941064178943634,0.4872435927391052,0.4628541469573974,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.920918881893158,0.4605113267898559,0.3232970535755157,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8903587460517883,0.4187191426753998,0.3984549343585968,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7753857970237732,0.2736173272132873,1.2425885200500488,286.3363342285156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1239318847656,286.3363952636719,1.0,0.6153486967086792,1.0,1.0,0.0,1.0,-3.3203201293945312,3.3203113079071045,8.866241842042655e-06,2.565523862838745,0.8792170286178589,0.8792170286178589,0.0,157.5482177734375,163.0,24479.267578125,-0.0,2986.20849609375,1.0,283.1499938964844,285.5287170410156,291.2120056152344,292.8235168457031,293.1499938964844,293.1499938964844,283.1499938964844,17269.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719179630279541,1.0,0.0,0.0,2.4602179527282715,2.4602291584014893,4.038690519792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.79345703125,0.0,474.1040954589844,1895.4371337890625,0.0,1765.2767333984375,0.612278938293457,1.0,0.0,3.0,1.0,0.0
12325140,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8515346050262451,0.3722186684608459,0.3371088802814483,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.934300661087036,0.4865521788597107,0.4623215794563293,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.91446453332901,0.4600507616996765,0.3230639398097992,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8848488926887512,0.4183711111545563,0.398244172334671,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.770654022693634,0.2733505964279175,1.241935133934021,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241760253906,286.33868408203125,1.0,0.6165904402732849,1.0,1.0,0.0,1.0,-3.3175976276397705,3.317588806152344,8.851811799104325e-06,2.56346082687378,0.8880009055137634,0.8880009055137634,0.0,160.45779418945312,166.0,24646.20703125,-0.0,2996.789794921875,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720790684223175,1.0,0.0,0.0,2.487843036651612,2.487854242324829,4.129897774873825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.66552734375,0.0,488.221435546875,1895.4371337890625,0.0,1778.531982421875,0.61842942237854,1.0,0.0,3.0,1.0,0.0
12325200,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8515346050262451,0.3722186684608459,0.3371088802814483,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.934300661087036,0.4865521788597107,0.4623215794563293,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.91446453332901,0.4600507616996765,0.3230639398097992,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8848488926887512,0.4183711111545563,0.398244172334671,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.770654022693634,0.2733505964279175,1.241935133934021,286.338623046875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1241760253906,286.33868408203125,1.0,0.6165904402732849,1.0,1.0,0.0,1.0,-3.3175976276397705,3.317588806152344,8.851811799104325e-06,2.56346082687378,0.8880009055137634,0.8880009055137634,0.0,160.45779418945312,166.0,24646.20703125,-0.0,2996.789794921875,1.0,283.1499938964844,285.5183410644531,291.2628479003906,292.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17260.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720790684223175,1.0,0.0,0.0,2.487843036651612,2.487854242324829,4.129897774873825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.66552734375,0.0,488.221435546875,1895.4371337890625,0.0,1778.531982421875,0.61842942237854,1.0,0.0,3.0,1.0,0.0
12325260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463718891143799,0.3713992536067962,0.3364896774291992,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407592773437,0.9277037382125854,0.485867440700531,0.4617991149425506,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084175229072572,0.4595932364463806,0.3228359222412109,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795565366744995,0.4180293381214142,0.3980429172515869,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.7661392688751221,0.2731017470359802,1.2413766384124756,286.3407592773437,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12457275390625,286.3408203125,1.0,0.6178649663925171,1.0,1.0,0.0,1.0,-3.3150367736816406,3.315027952194214,8.838251233100891e-06,2.56152081489563,0.8971422910690308,0.8971422910690308,0.0,163.3902587890625,169.0,24813.2109375,-0.0,3007.8330078125,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17253.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225846648216248,1.0,0.0,0.0,2.5156943798065186,2.5157058238983154,4.222883944748901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1005859375,0.0,502.7615356445313,1895.4371337890625,0.0,1793.340087890625,0.6246419548988342,1.0,0.0,3.0,1.0,0.0
12325320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8463718891143799,0.3713992536067962,0.3364896774291992,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407592773437,0.9277037382125854,0.485867440700531,0.4617991149425506,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.9084175229072572,0.4595932364463806,0.3228359222412109,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8795565366744995,0.4180293381214142,0.3980429172515869,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.7661392688751221,0.2731017470359802,1.2413766384124756,286.3407592773437,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12457275390625,286.3408203125,1.0,0.6178649663925171,1.0,1.0,0.0,1.0,-3.3150367736816406,3.315027952194214,8.838251233100891e-06,2.56152081489563,0.8971422910690308,0.8971422910690308,0.0,163.3902587890625,169.0,24813.2109375,-0.0,3007.8330078125,1.0,283.1499938964844,285.50799560546875,291.3118896484375,292.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17253.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225846648216248,1.0,0.0,0.0,2.5156943798065186,2.5157058238983154,4.222883944748901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1005859375,0.0,502.7615356445313,1895.4371337890625,0.0,1793.340087890625,0.6246419548988342,1.0,0.0,3.0,1.0,0.0
12325380,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414261341094971,0.3705842494964599,0.3358765244483948,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9213159084320068,0.4851811230182647,0.4612774848937988,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9028403759002686,0.4591301083564758,0.3226058483123779,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744624853134155,0.4176858961582184,0.3978424072265625,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618198394775391,0.2728637754917145,1.2408771514892578,286.3426513671875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1250305175781,286.3426818847656,1.0,0.6191610097885132,1.0,1.0,0.0,1.0,-3.3125534057617188,3.312544584274292,8.825106306176167e-06,2.5596373081207275,0.906638503074646,0.906638503074646,0.0,166.3455352783203,172.0,24979.37109375,-0.0,3019.1552734375,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17248.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724425196647644,1.0,0.0,0.0,2.543689250946045,2.543700933456421,4.31739181294688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09814453125,0.0,517.6942749023438,1895.4371337890625,0.0,1808.5836181640625,0.6338985562324524,1.0,0.0,3.0,1.0,0.0
12325440,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8414261341094971,0.3705842494964599,0.3358765244483948,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9213159084320068,0.4851811230182647,0.4612774848937988,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9028403759002686,0.4591301083564758,0.3226058483123779,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8744624853134155,0.4176858961582184,0.3978424072265625,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7618198394775391,0.2728637754917145,1.2408771514892578,286.3426513671875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1250305175781,286.3426818847656,1.0,0.6191610097885132,1.0,1.0,0.0,1.0,-3.3125534057617188,3.312544584274292,8.825106306176167e-06,2.5596373081207275,0.906638503074646,0.906638503074646,0.0,166.3455352783203,172.0,24979.37109375,-0.0,3019.1552734375,1.0,283.1499938964844,285.4976501464844,291.3593444824219,293.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17248.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724425196647644,1.0,0.0,0.0,2.543689250946045,2.543700933456421,4.31739181294688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09814453125,0.0,517.6942749023438,1895.4371337890625,0.0,1808.5836181640625,0.6338985562324524,1.0,0.0,3.0,1.0,0.0
12325500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8390073180198669,0.3701520264148712,0.3355635702610016,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9181942343711852,0.4848138988018036,0.4610088169574737,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9001820087432861,0.4588708281517029,0.3224834203720093,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8719667792320251,0.4174930155277252,0.3977352380752563,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7597123384475708,0.2727343142032623,1.2406244277954102,286.3336181640625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1251220703125,286.3331604003906,1.0,0.619811475276947,1.0,1.0,0.0,1.0,-3.311274290084839,3.311265468597412,8.818344213068485e-06,2.558669090270996,0.9113503098487854,0.9113503098487854,0.0,167.83914184570312,172.0,25121.61328125,-0.0,3024.81787109375,1.0,283.1499938964844,285.4795837402344,291.3840026855469,293.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17550.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255514860153198,1.0,0.0,0.0,2.579700469970703,2.579712390899658,4.44050073156177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8056640625,0.0,538.9869384765625,1895.4371337890625,0.0,1817.9376220703125,0.6398569345474243,1.0,0.0,3.0,1.0,0.0
12325560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8365632891654968,0.3696920275688171,0.3352227509021759,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.915062665939331,0.4844188094139099,0.4607123136520386,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8974841237068176,0.458580881357193,0.3223379254341125,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32843017578125,0.8694462180137634,0.4172751009464264,0.3976035714149475,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.7575879096984863,0.2725888788700104,1.2403032779693604,286.3283996582031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12506103515625,286.3280639648437,1.0,0.6204512715339661,1.0,1.0,0.0,1.0,-3.309788942337036,3.3097801208496094,8.810484359855764e-06,2.5575406551361084,0.9161472916603088,0.9161472916603088,0.0,169.3648223876953,175.0,25227.29296875,-0.0,3030.20849609375,1.0,283.1499938964844,285.46710205078125,291.4081115722656,293.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,17695.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268050909042358,1.0,0.0,0.0,2.604118824005127,2.604130983352661,4.524962378127384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.4228515625,0.0,553.4302368164062,1895.4371337890625,0.0,1828.370849609375,0.64851313829422,1.0,0.0,3.0,1.0,0.0
12325620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316581845283508,0.3686815798282623,0.3344702124595642,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9089019894599916,0.4835354089736938,0.460042655467987,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8920448422431946,0.4578999578952789,0.3219850659370422,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8643980026245117,0.4167548418045044,0.3972711861133575,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533408999443054,0.2722410261631012,1.2394495010375977,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1243896484375,286.3051452636719,1.0,0.6216855049133301,1.0,1.0,0.0,1.0,-3.306228876113892,3.306220054626465,8.791629625193309e-06,2.554824113845825,0.9256235957145692,0.9256235957145692,0.0,172.47772216796875,178.0,25501.486328125,-0.0,3040.0380859375,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18362.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298839092254639,1.0,0.0,0.0,2.67978310585022,2.679795742034912,4.791733090314665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76806640625,0.0,601.0241088867188,1895.4371337890625,0.0,1854.0955810546875,0.666811466217041,1.0,0.0,3.0,1.0,0.0
12325680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.8316581845283508,0.3686815798282623,0.3344702124595642,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9089019894599916,0.4835354089736938,0.460042655467987,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8920448422431946,0.4578999578952789,0.3219850659370422,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8643980026245117,0.4167548418045044,0.3972711861133575,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.7533408999443054,0.2722410261631012,1.2394495010375977,286.30572509765625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1243896484375,286.3051452636719,1.0,0.6216855049133301,1.0,1.0,0.0,1.0,-3.306228876113892,3.306220054626465,8.791629625193309e-06,2.554824113845825,0.9256235957145692,0.9256235957145692,0.0,172.47772216796875,178.0,25501.486328125,-0.0,3040.0380859375,1.0,283.1499938964844,285.42681884765625,291.45623779296875,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18362.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298839092254639,1.0,0.0,0.0,2.67978310585022,2.679795742034912,4.791733090314665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76806640625,0.0,601.0241088867188,1895.4371337890625,0.0,1854.0955810546875,0.666811466217041,1.0,0.0,3.0,1.0,0.0
12325740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.8267588019371033,0.367573469877243,0.3336258828639984,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.903034210205078,0.4825432896614074,0.4592682421207428,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.886605441570282,0.457103431224823,0.3215492069721222,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593904972076416,0.4161345660686493,0.3968430459499359,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7491322159767151,0.2718222737312317,1.238281488418579,286.2807312011719,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12310791015625,286.2802124023437,1.0,0.622838020324707,1.0,1.0,0.0,1.0,-3.3018393516540527,3.301830768585205,8.768363841227256e-06,2.5514566898345947,0.935068905353546,0.935068905353546,0.0,175.640625,181.0,25822.2265625,-0.0,3048.320556640625,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334786653518677,1.0,0.0,0.0,2.7651398181915283,2.765153169631958,5.101848046251689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.466796875,0.0,658.20947265625,1895.4371337890625,0.0,1884.306396484375,0.6874474883079529,1.0,0.0,3.0,1.0,0.0
12325800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.8267588019371033,0.367573469877243,0.3336258828639984,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.903034210205078,0.4825432896614074,0.4592682421207428,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.886605441570282,0.457103431224823,0.3215492069721222,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28076171875,0.8593904972076416,0.4161345660686493,0.3968430459499359,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7491322159767151,0.2718222737312317,1.238281488418579,286.2807312011719,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12310791015625,286.2802124023437,1.0,0.622838020324707,1.0,1.0,0.0,1.0,-3.3018393516540527,3.301830768585205,8.768363841227256e-06,2.5514566898345947,0.935068905353546,0.935068905353546,0.0,175.640625,181.0,25822.2265625,-0.0,3048.320556640625,1.0,283.1499938964844,285.3839111328125,291.5022277832031,293.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,19181.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334786653518677,1.0,0.0,0.0,2.7651398181915283,2.765153169631958,5.101848046251689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.466796875,0.0,658.20947265625,1895.4371337890625,0.0,1884.306396484375,0.6874474883079529,1.0,0.0,3.0,1.0,0.0
12325860,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219732046127319,0.3664283454418182,0.3327366709709167,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8975237607955933,0.4814966917037964,0.45843106508255,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.881324052810669,0.456249862909317,0.3210647702217102,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8545618653297424,0.4154618680477142,0.3963553011417389,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450745701789856,0.2713662087917328,1.2369098663330078,286.2576904296875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12164306640625,286.257080078125,1.0,0.6239173412322998,1.0,1.0,0.0,1.0,-3.296945095062256,3.296936511993408,8.742415047890972e-06,2.547684907913208,0.944561243057251,0.944561243057251,0.0,178.78590393066406,184.0,26189.529296875,-0.0,3055.379638671875,1.0,283.1499938964844,285.3434143066406,291.5475158691406,293.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20101.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377550601959229,1.0,0.0,0.0,2.8564932346343994,2.856507539749145,5.444521207209618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.94384765625,0.0,723.4698486328125,1895.4371337890625,0.0,1920.4859619140625,0.7095212340354919,1.0,0.0,3.0,1.0,0.0
12325920,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8219732046127319,0.3664283454418182,0.3327366709709167,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8975237607955933,0.4814966917037964,0.45843106508255,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.881324052810669,0.456249862909317,0.3210647702217102,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8545618653297424,0.4154618680477142,0.3963553011417389,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7450745701789856,0.2713662087917328,1.2369098663330078,286.2576904296875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12164306640625,286.257080078125,1.0,0.6239173412322998,1.0,1.0,0.0,1.0,-3.296945095062256,3.296936511993408,8.742415047890972e-06,2.547684907913208,0.944561243057251,0.944561243057251,0.0,178.78590393066406,184.0,26189.529296875,-0.0,3055.379638671875,1.0,283.1499938964844,285.3434143066406,291.5475158691406,293.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20101.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377550601959229,1.0,0.0,0.0,2.8564932346343994,2.856507539749145,5.444521207209618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.94384765625,0.0,723.4698486328125,1895.4371337890625,0.0,1920.4859619140625,0.7095212340354919,1.0,0.0,3.0,1.0,0.0
12325980,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8172894716262817,0.3652503192424774,0.3318186998367309,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921863436698914,0.4804022908210754,0.4575492143630981,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762300610542297,0.4553442299365997,0.3205446898937225,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499318957328796,0.4147437810897827,0.3958247900009155,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7411834597587585,0.2708813846111297,1.2354049682617188,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1200866699219,286.23272705078125,1.0,0.6249393224716187,1.0,1.0,0.0,1.0,-3.29170823097229,3.291699409484864,8.714668183529284e-06,2.543639659881592,0.9540512561798096,0.9540512561798096,0.0,181.9045562744141,187.0,26550.65234375,-0.0,3061.517578125,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425717711448669,1.0,0.0,0.0,2.951247453689575,2.9512627124786377,5.811718324366666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4404296875,0.0,795.6732788085938,1895.4371337890625,0.0,1961.5390625,0.7324068546295166,1.0,0.0,3.0,1.0,0.0
12326040,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8172894716262817,0.3652503192424774,0.3318186998367309,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8921863436698914,0.4804022908210754,0.4575492143630981,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8762300610542297,0.4553442299365997,0.3205446898937225,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.8499318957328796,0.4147437810897827,0.3958247900009155,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7411834597587585,0.2708813846111297,1.2354049682617188,286.2333679199219,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1200866699219,286.23272705078125,1.0,0.6249393224716187,1.0,1.0,0.0,1.0,-3.29170823097229,3.291699409484864,8.714668183529284e-06,2.543639659881592,0.9540512561798096,0.9540512561798096,0.0,181.9045562744141,187.0,26550.65234375,-0.0,3061.517578125,1.0,283.1499938964844,285.3022766113281,291.5901184082031,293.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,21092.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425717711448669,1.0,0.0,0.0,2.951247453689575,2.9512627124786377,5.811718324366666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4404296875,0.0,795.6732788085938,1895.4371337890625,0.0,1961.5390625,0.7324068546295166,1.0,0.0,3.0,1.0,0.0
12326100,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.8149721026420593,0.364648699760437,0.3313509225845337,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8895819187164307,0.4798371791839599,0.4570935368537903,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8737518787384033,0.4548714160919189,0.3202726244926452,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.8476876616477966,0.4143678843975067,0.3955454230308532,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7392962574958801,0.2706290483474731,1.234612226486206,286.218505859375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1192932128906,286.2176208496094,1.0,0.6254320740699768,1.0,1.0,0.0,1.0,-3.288981437683105,3.2889726161956787,8.700229955138639e-06,2.5415303707122803,0.9587618708610536,0.9587618708610536,0.0,183.454833984375,187.0,26748.8828125,-0.0,3064.290771484375,1.0,283.1499938964844,285.2783508300781,291.6102905273437,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21724.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450701594352722,1.0,0.0,0.0,3.007405996322632,3.007421970367432,6.035002684257051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.73095703125,0.0,840.8649291992188,1895.4371337890625,0.0,1982.955322265625,0.7432056665420532,1.0,0.0,3.0,1.0,0.0
12326160,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8126495480537415,0.3640412092208862,0.3308722972869873,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8870060443878174,0.4792624413967132,0.456623762845993,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8713046908378601,0.4543878436088562,0.319988876581192,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.845475971698761,0.4139827489852905,0.3952530026435852,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7374350428581238,0.2703714370727539,1.2337827682495115,286.20867919921875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1184997558594,286.2080078125,1.0,0.625912070274353,1.0,1.0,0.0,1.0,-3.2861506938934326,3.286141872406006,8.68524602992693e-06,2.539337396621704,0.9635403156280518,0.9635403156280518,0.0,185.00552368164065,190.0,26899.90625,-0.0,3066.83447265625,1.0,283.1499938964844,285.2615966796875,291.62896728515625,293.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,22131.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475152015686035,1.0,0.0,0.0,3.047606945037842,3.0476231575012207,6.19742479557317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.4091796875,0.0,873.9269409179688,1895.4371337890625,0.0,2003.992919921875,0.7556716203689575,1.0,0.0,3.0,1.0,0.0
12326220,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8080009818077087,0.362804651260376,0.3299000859260559,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819788694381714,0.4780817925930023,0.4556585848331451,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665409684181213,0.4533851146697998,0.319399893283844,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411789536476135,0.4131830930709839,0.394643634557724,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.7338124513626099,0.269840657711029,1.232061505317688,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.116943359375,286.18341064453125,1.0,0.626842737197876,1.0,1.0,0.0,1.0,-3.2803101539611816,3.280301570892334,8.654355042381212e-06,2.534806251525879,0.973032295703888,0.973032295703888,0.0,188.0921936035156,193.0,27234.177734375,-0.0,3071.43212890625,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523248791694641,1.0,0.0,0.0,3.1444251537323,3.144442319869995,6.597446144951391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8193359375,0.0,957.59033203125,1895.4371337890625,0.0,2045.598388671875,0.7790400981903076,1.0,0.0,3.0,1.0,0.0
12326280,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8080009818077087,0.362804651260376,0.3299000859260559,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8819788694381714,0.4780817925930023,0.4556585848331451,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8665409684181213,0.4533851146697998,0.319399893283844,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.8411789536476135,0.4131830930709839,0.394643634557724,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.7338124513626099,0.269840657711029,1.232061505317688,286.1840515136719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.116943359375,286.18341064453125,1.0,0.626842737197876,1.0,1.0,0.0,1.0,-3.2803101539611816,3.280301570892334,8.654355042381212e-06,2.534806251525879,0.973032295703888,0.973032295703888,0.0,188.0921936035156,193.0,27234.177734375,-0.0,3071.43212890625,1.0,283.1499938964844,285.22198486328125,291.6644897460937,293.4493408203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523248791694641,1.0,0.0,0.0,3.1444251537323,3.144442319869995,6.597446144951391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8193359375,0.0,957.59033203125,1895.4371337890625,0.0,2045.598388671875,0.7790400981903076,1.0,0.0,3.0,1.0,0.0
12326340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.803315281867981,0.3615454137325287,0.3289065957069397,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.877105712890625,0.4768655896186828,0.4546588659286499,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8619368076324463,0.4523411393165588,0.3187814652919769,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.8370293974876404,0.4123495817184448,0.3940013945102691,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.7303013801574707,0.269293338060379,1.2302616834640503,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1154479980469,286.1591186523437,1.0,0.6277377605438232,1.0,1.0,0.0,1.0,-3.274233102798462,3.2742245197296143,8.622245331935119e-06,2.5300815105438232,0.9825335144996644,0.9825335144996644,0.0,191.1652069091797,196.0,27551.318359375,-0.0,3075.41650390625,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568865418434143,1.0,0.0,0.0,3.240874528884888,3.2408928871154785,7.008381999185076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.66259765625,0.0,1046.0966796875,1895.4371337890625,0.0,2085.320068359375,0.8023139238357544,1.0,0.0,3.0,1.0,0.0
12326400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15985107421875,0.803315281867981,0.3615454137325287,0.3289065957069397,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.877105712890625,0.4768655896186828,0.4546588659286499,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.8619368076324463,0.4523411393165588,0.3187814652919769,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.8370293974876404,0.4123495817184448,0.3940013945102691,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.7303013801574707,0.269293338060379,1.2302616834640503,286.1597595214844,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1154479980469,286.1591186523437,1.0,0.6277377605438232,1.0,1.0,0.0,1.0,-3.274233102798462,3.2742245197296143,8.622245331935119e-06,2.5300815105438232,0.9825335144996644,0.9825335144996644,0.0,191.1652069091797,196.0,27551.318359375,-0.0,3075.41650390625,1.0,283.1499938964844,285.18365478515625,291.6972351074219,293.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,24295.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568865418434143,1.0,0.0,0.0,3.240874528884888,3.2408928871154785,7.008381999185076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.66259765625,0.0,1046.0966796875,1895.4371337890625,0.0,2085.320068359375,0.8023139238357544,1.0,0.0,3.0,1.0,0.0
12326460,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.798713743686676,0.3602716028690338,0.3278968334197998,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8723876476287842,0.4756219089031219,0.4536300599575043,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8574901223182678,0.4512642025947571,0.3181376457214355,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8330152034759521,0.4114894866943359,0.3933311998844147,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.7268867492675781,0.2687354385852813,1.2284034490585327,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11407470703125,286.1371765136719,1.0,0.6286036968231201,1.0,1.0,0.0,1.0,-3.267966985702514,3.267958402633667,8.58916337165283e-06,2.525195598602295,0.992194414138794,0.992194414138794,0.0,194.22450256347656,199.0,27870.1015625,-0.0,3078.891845703125,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25399.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606341242790222,1.0,0.0,0.0,3.3365039825439453,3.3365232944488525,7.428080834870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.52783203125,0.0,1139.0577392578125,1895.4371337890625,0.0,2118.136962890625,0.8253836035728455,1.0,0.0,3.0,1.0,0.0
12326520,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.798713743686676,0.3602716028690338,0.3278968334197998,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8723876476287842,0.4756219089031219,0.4536300599575043,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8574901223182678,0.4512642025947571,0.3181376457214355,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8330152034759521,0.4114894866943359,0.3933311998844147,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378479003906,0.7268867492675781,0.2687354385852813,1.2284034490585327,286.1376647949219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11407470703125,286.1371765136719,1.0,0.6286036968231201,1.0,1.0,0.0,1.0,-3.267966985702514,3.267958402633667,8.58916337165283e-06,2.525195598602295,0.992194414138794,0.992194414138794,0.0,194.22450256347656,199.0,27870.1015625,-0.0,3078.891845703125,1.0,283.1499938964844,285.1479187011719,291.72998046875,293.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,25399.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606341242790222,1.0,0.0,0.0,3.3365039825439453,3.3365232944488525,7.428080834870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.52783203125,0.0,1139.0577392578125,1895.4371337890625,0.0,2118.136962890625,0.8253836035728455,1.0,0.0,3.0,1.0,0.0
12326580,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7942631840705872,0.3590124547481537,0.3268918693065643,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8678593635559082,0.4743787348270416,0.4525932073593139,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8532319068908691,0.450184017419815,0.3174849450588226,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291535973548889,0.4106276929378509,0.3926516473293304,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.723579466342926,0.2681855261325836,1.2265517711639404,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11297607421875,286.12066650390625,1.0,0.6294543147087097,1.0,1.0,0.0,1.0,-3.261682748794556,3.261674165725708,8.556000466342084e-06,2.5202760696411133,1.0,1.0,0.0,197.25405883789065,202.0,28216.33984375,-0.0,3082.140869140625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633816599845886,1.0,0.0,0.0,3.430870294570923,3.4308905601501465,7.85419956628175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.0791015625,0.0,1236.2001953125,1895.4371337890625,0.0,2142.298828125,0.8481311798095703,1.0,0.0,3.0,1.0,0.0
12326640,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7942631840705872,0.3590124547481537,0.3268918693065643,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8678593635559082,0.4743787348270416,0.4525932073593139,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8532319068908691,0.450184017419815,0.3174849450588226,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8291535973548889,0.4106276929378509,0.3926516473293304,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.723579466342926,0.2681855261325836,1.2265517711639404,286.1209411621094,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11297607421875,286.12066650390625,1.0,0.6294543147087097,1.0,1.0,0.0,1.0,-3.261682748794556,3.261674165725708,8.556000466342084e-06,2.5202760696411133,1.0,1.0,0.0,197.25405883789065,202.0,28216.33984375,-0.0,3082.140869140625,1.0,283.1499938964844,285.1167297363281,291.7709350585937,293.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,26534.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633816599845886,1.0,0.0,0.0,3.430870294570923,3.4308905601501465,7.85419956628175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.0791015625,0.0,1236.2001953125,1895.4371337890625,0.0,2142.298828125,0.8481311798095703,1.0,0.0,3.0,1.0,0.0
12326700,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.7921112775802612,0.3583964407444,0.3264005184173584,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8656801581382751,0.4737657606601715,0.4520813822746277,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8511860966682434,0.4496513605117798,0.317162811756134,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8272881507873535,0.4102037847042084,0.392316997051239,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.7219727635383606,0.2679197788238525,1.2256593704223633,286.11328125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1125793457031,286.1130065917969,1.0,0.6298808455467224,1.0,1.0,0.0,1.0,-3.258613348007202,3.2586047649383545,8.539806913177017e-06,2.517865896224976,1.0,1.0,0.0,198.7518005371093,202.0,28410.931640625,-0.0,3083.820556640625,1.0,283.1499938964844,285.1010437011719,291.79547119140625,293.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,27333.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645999193191528,1.0,0.0,0.0,3.4823687076568604,3.482389450073242,8.091756171779707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3642578125,0.0,1292.6817626953125,1895.4371337890625,0.0,2153.038818359375,0.8579126596450806,1.0,0.0,3.0,1.0,0.0
