time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326760,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900057435035706,0.3577972650527954,0.3259170949459076,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635543584823608,0.4731660485267639,0.451575219631195,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8491917848587036,0.4491316974163055,0.3168441951274872,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254614472389221,0.4097912907600403,0.3919870257377624,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203930616378784,0.2676651179790497,1.2247960567474363,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123352050781,286.1119384765625,1.0,0.6303110718727112,1.0,1.0,0.0,1.0,-3.255604982376098,3.255596399307251,8.523935321136378e-06,2.51549768447876,1.0,1.0,0.0,200.2404327392578,190.0,28585.50390625,-0.0,3085.5771484375,1.0,283.1499938964844,285.093505859375,291.8219299316406,293.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,27862.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657387852668762,1.0,0.0,0.0,3.515854597091675,3.515875816345215,8.248122185250395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3203125,0.0,1330.3321533203125,1895.4371337890625,0.0,2163.09326171875,0.8689051270484924,1.0,0.0,3.0,1.0,0.0
12326820,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7926070690155029,0.3566688299179077,0.3247598707675934,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8665530681610107,0.4720197319984436,0.450348824262619,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521071076393127,0.448146253824234,0.3160491287708282,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282586336135864,0.4090147018432617,0.391107827425003,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.722851574420929,0.2672061026096344,1.2220284938812256,286.10845947265625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.10858154296875,1.0,0.6268905997276306,1.0,1.0,0.0,1.0,-3.247400522232056,3.247391939163208,8.480878932459746e-06,2.5090994834899902,1.0,1.0,0.0,196.5114288330078,178.0,29016.3515625,-0.0,3047.17041015625,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683243155479431,1.0,0.0,0.0,3.594271659851074,3.5942938327789307,8.620154972049932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3505859375,0.0,1421.34716796875,1895.4371337890625,0.0,2185.97265625,0.8881113529205322,1.0,0.0,3.0,1.0,0.0
12326880,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7926070690155029,0.3566688299179077,0.3247598707675934,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8665530681610107,0.4720197319984436,0.450348824262619,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8521071076393127,0.448146253824234,0.3160491287708282,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8282586336135864,0.4090147018432617,0.391107827425003,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.722851574420929,0.2672061026096344,1.2220284938812256,286.10845947265625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11236572265625,286.10858154296875,1.0,0.6268905997276306,1.0,1.0,0.0,1.0,-3.247400522232056,3.247391939163208,8.480878932459746e-06,2.5090994834899902,1.0,1.0,0.0,196.5114288330078,178.0,29016.3515625,-0.0,3047.17041015625,1.0,283.1499938964844,285.07965087890625,291.88299560546875,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,29118.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683243155479431,1.0,0.0,0.0,3.594271659851074,3.5942938327789307,8.620154972049932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3505859375,0.0,1421.34716796875,1895.4371337890625,0.0,2185.97265625,0.8881113529205322,1.0,0.0,3.0,1.0,0.0
12326940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7996496558189392,0.3556632101535797,0.3235634863376617,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.8743283152580261,0.4709709286689758,0.4490566551685333,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.8595944046974182,0.4472598731517792,0.3152067959308624,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352577686309814,0.4083310067653656,0.3901581466197967,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289072275161743,0.2668482959270477,1.2189573049545288,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134338378906,286.1094970703125,1.0,0.6214762926101685,1.0,1.0,0.0,1.0,-3.238560199737549,3.238551616668701,8.434478331764694e-06,2.5021543502807617,1.0,1.0,0.0,188.876205444336,166.0,29461.3671875,-0.0,2986.0009765625,1.0,283.1499938964844,285.06964111328125,291.95123291015625,293.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,30325.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714095711708069,1.0,0.0,0.0,3.668004274368286,3.668027400970459,8.977449397207238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15966796875,0.0,1510.6265869140625,1895.4371337890625,0.0,2213.365478515625,0.9061887860298156,1.0,0.0,3.0,1.0,0.0
12327000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7996496558189392,0.3556632101535797,0.3235634863376617,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.8743283152580261,0.4709709286689758,0.4490566551685333,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.8595944046974182,0.4472598731517792,0.3152067959308624,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.8352577686309814,0.4083310067653656,0.3901581466197967,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7289072275161743,0.2668482959270477,1.2189573049545288,286.10919189453125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134338378906,286.1094970703125,1.0,0.6214762926101685,1.0,1.0,0.0,1.0,-3.238560199737549,3.238551616668701,8.434478331764694e-06,2.5021543502807617,1.0,1.0,0.0,188.876205444336,166.0,29461.3671875,-0.0,2986.0009765625,1.0,283.1499938964844,285.06964111328125,291.95123291015625,293.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,30325.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714095711708069,1.0,0.0,0.0,3.668004274368286,3.668027400970459,8.977449397207238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.15966796875,0.0,1510.6265869140625,1895.4371337890625,0.0,2213.365478515625,0.9061887860298156,1.0,0.0,3.0,1.0,0.0
12327060,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8097074031829834,0.3547693192958832,0.3223941624164581,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8855745196342468,0.4700164496898651,0.4477745294570923,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.870466947555542,0.4464665651321411,0.3143715560436249,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8453290462493896,0.4077375829219818,0.389214813709259,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.7375044822692871,0.2665921151638031,1.2159661054611206,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1153869628906,286.11431884765625,1.0,0.6149685382843018,1.0,1.0,0.0,1.0,-3.2298762798309326,3.229867935180664,8.388966307393275e-06,2.495310068130493,1.0,1.0,0.0,179.22056579589844,154.0,29925.861328125,-0.0,2914.34423828125,1.0,283.1499938964844,285.06304931640625,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31499.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748448252677917,1.0,0.0,0.0,3.7382969856262207,3.73832106590271,9.32482976168103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61962890625,0.0,1599.149658203125,1895.4371337890625,0.0,2243.98095703125,0.9234357476234436,1.0,0.0,3.0,1.0,0.0
12327120,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8097074031829834,0.3547693192958832,0.3223941624164581,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.8855745196342468,0.4700164496898651,0.4477745294570923,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.870466947555542,0.4464665651321411,0.3143715560436249,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8453290462493896,0.4077375829219818,0.389214813709259,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.7375044822692871,0.2665921151638031,1.2159661054611206,286.1138916015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1153869628906,286.11431884765625,1.0,0.6149685382843018,1.0,1.0,0.0,1.0,-3.2298762798309326,3.229867935180664,8.388966307393275e-06,2.495310068130493,1.0,1.0,0.0,179.22056579589844,154.0,29925.861328125,-0.0,2914.34423828125,1.0,283.1499938964844,285.06304931640625,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31499.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748448252677917,1.0,0.0,0.0,3.7382969856262207,3.73832106590271,9.32482976168103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.61962890625,0.0,1599.149658203125,1895.4371337890625,0.0,2243.98095703125,0.9234357476234436,1.0,0.0,3.0,1.0,0.0
12327180,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8216944932937622,0.3539720773696899,0.3212728500366211,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8998935222625732,0.4691473245620727,0.4465307891368866,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.884436309337616,0.4457554221153259,0.3135627210140228,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8583296537399292,0.4072254598140716,0.3883062303066253,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7485387921333313,0.2664280533790588,1.2131909132003784,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11798095703125,286.1225280761719,1.0,0.6078763604164124,1.0,1.0,0.0,1.0,-3.2216293811798096,3.221621036529541,8.345804417331237e-06,2.48878812789917,1.0,1.0,0.0,168.47467041015625,142.0,30410.76953125,-0.0,2837.973388671875,1.0,283.1499938964844,285.059326171875,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785139083862305,1.0,0.0,0.0,3.805984258651733,3.806009292602539,9.665565130489997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.62548828125,0.0,1687.596923828125,1895.4371337890625,0.0,2276.80810546875,0.9400523900985718,1.0,0.0,3.0,1.0,0.0
12327240,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8216944932937622,0.3539720773696899,0.3212728500366211,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8998935222625732,0.4691473245620727,0.4465307891368866,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.884436309337616,0.4457554221153259,0.3135627210140228,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8583296537399292,0.4072254598140716,0.3883062303066253,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.7485387921333313,0.2664280533790588,1.2131909132003784,286.1219482421875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11798095703125,286.1225280761719,1.0,0.6078763604164124,1.0,1.0,0.0,1.0,-3.2216293811798096,3.221621036529541,8.345804417331237e-06,2.48878812789917,1.0,1.0,0.0,168.47467041015625,142.0,30410.76953125,-0.0,2837.973388671875,1.0,283.1499938964844,285.059326171875,292.1017761230469,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32650.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785139083862305,1.0,0.0,0.0,3.805984258651733,3.806009292602539,9.665565130489997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.62548828125,0.0,1687.596923828125,1895.4371337890625,0.0,2276.80810546875,0.9400523900985718,1.0,0.0,3.0,1.0,0.0
12327300,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.8284660577774048,0.3536049425601959,0.3207340836524963,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9083704948425292,0.4687415957450866,0.445928692817688,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8925989270210266,0.4454271793365478,0.3131721317768097,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8660144209861755,0.4069966673851013,0.387870043516159,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.7550727725028992,0.2663769423961639,1.2119040489196775,286.1251525878906,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195068359375,286.1256103515625,1.0,0.6042026877403259,1.0,1.0,0.0,1.0,-3.2177155017852783,3.2177071571350098,8.325339877046645e-06,2.485684871673584,1.0,1.0,0.0,162.85977172851562,142.0,30679.439453125,-0.0,2799.03369140625,1.0,283.1499938964844,285.055908203125,292.1421203613281,294.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,33355.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804340124130249,1.0,0.0,0.0,3.84688949584961,3.846915006637573,9.874445368041052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.95068359375,0.0,1742.596923828125,1895.4371337890625,0.0,2294.0380859375,0.9472844004631042,1.0,0.0,3.0,1.0,0.0
12327360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8358986973762512,0.3532589673995971,0.3202065825462341,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9183430075645448,0.4683553576469421,0.4453373551368713,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.9015694260597228,0.4451174437999725,0.3127885162830353,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8745567798614502,0.4067861139774322,0.3874439895153045,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7623655796051025,0.2663454711437225,1.210677981376648,286.1328430175781,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12109375,286.1335144042969,1.0,0.6004728674888611,1.0,1.0,0.0,1.0,-3.2139220237731934,3.213913679122925,8.305511983053293e-06,2.482671022415161,1.0,1.0,0.0,157.14366149902344,130.0,30915.1328125,-0.0,2759.87744140625,1.0,283.1499938964844,285.0579528808594,292.1828918457031,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33786.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823629379272461,1.0,0.0,0.0,3.871633529663086,3.871659278869629,1.0001882628785097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.234375,0.0,1776.4400634765625,1895.4371337890625,0.0,2311.381591796875,0.9551747441291808,1.0,0.0,3.0,1.0,0.0
12327420,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.852852463722229,0.3523292541503906,0.3190316557884216,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9413514733314514,0.4673663973808288,0.4440419673919678,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.923239290714264,0.4442547857761383,0.3119244873523712,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.893977701663971,0.4061759114265442,0.3864949643611908,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7790974974632263,0.2661666572093963,1.207991600036621,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.123046875,286.0901794433594,1.0,0.5928325653076172,1.0,1.0,0.0,1.0,-3.205543279647827,3.2055349349975586,8.261908078566194e-06,2.4760563373565674,1.0,1.0,0.0,145.68084716796875,118.0,31845.33984375,-0.0,2680.070556640625,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.3462219238281,293.1499938964844,293.1499938964844,282.75,34735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919332981109619,1.0,0.0,0.0,3.925631523132324,3.925657987594605,1.0282822131557625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59423828125,0.0,1851.8104248046875,1895.4371337890625,0.0,2397.9140625,0.9663524627685548,1.0,0.0,3.0,1.0,0.0
12327480,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.852852463722229,0.3523292541503906,0.3190316557884216,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.9413514733314514,0.4673663973808288,0.4440419673919678,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.923239290714264,0.4442547857761383,0.3119244873523712,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.893977701663971,0.4061759114265442,0.3864949643611908,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7790974974632263,0.2661666572093963,1.207991600036621,286.0897521972656,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.123046875,286.0901794433594,1.0,0.5928325653076172,1.0,1.0,0.0,1.0,-3.205543279647827,3.2055349349975586,8.261908078566194e-06,2.4760563373565674,1.0,1.0,0.0,145.68084716796875,118.0,31845.33984375,-0.0,2680.070556640625,1.0,283.05206298828125,284.9909973144531,292.2881774902344,294.3462219238281,293.1499938964844,293.1499938964844,282.75,34735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919332981109619,1.0,0.0,0.0,3.925631523132324,3.925657987594605,1.0282822131557625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59423828125,0.0,1851.8104248046875,1895.4371337890625,0.0,2397.9140625,0.9663524627685548,1.0,0.0,3.0,1.0,0.0
12327540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.8720999360084534,0.3506207764148712,0.3173192143440246,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9650189280509948,0.4656364917755127,0.4422157108783722,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479455351829528,0.4425936639308929,0.3106328845024109,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.9163178205490112,0.4049052894115448,0.385076493024826,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7978240847587585,0.265516072511673,1.203782081604004,285.9322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206359863281,285.9320068359375,1.0,0.5847650170326233,1.0,1.0,0.0,1.0,-3.1929750442504883,3.19296669960022,8.196984708774835e-06,2.466241836547852,1.0,1.0,0.0,134.61703491210938,106.0,33588.33984375,-0.0,2594.523681640625,1.0,282.7560119628906,284.7875061035156,292.4187316894531,294.6061096191406,293.1499938964844,293.1499938964844,282.45001220703125,35244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130546808242798,1.0,0.0,0.0,3.9543087482452393,3.9543356895446777,1.0433604984427802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.1708984375,0.0,1892.6907958984373,1895.4371337890625,0.0,2591.3515625,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.8720999360084534,0.3506207764148712,0.3173192143440246,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9650189280509948,0.4656364917755127,0.4422157108783722,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9479455351829528,0.4425936639308929,0.3106328845024109,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.9163178205490112,0.4049052894115448,0.385076493024826,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7978240847587585,0.265516072511673,1.203782081604004,285.9322204589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206359863281,285.9320068359375,1.0,0.5847650170326233,1.0,1.0,0.0,1.0,-3.1929750442504883,3.19296669960022,8.196984708774835e-06,2.466241836547852,1.0,1.0,0.0,134.61703491210938,106.0,33588.33984375,-0.0,2594.523681640625,1.0,282.7560119628906,284.7875061035156,292.4187316894531,294.6061096191406,293.1499938964844,293.1499938964844,282.45001220703125,35244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130546808242798,1.0,0.0,0.0,3.9543087482452393,3.9543356895446777,1.0433604984427802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.1708984375,0.0,1892.6907958984373,1895.4371337890625,0.0,2591.3515625,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8940883874893188,0.3483282625675201,0.315002828836441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9874011874198914,0.4632692337036133,0.439732939004898,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9727676510810852,0.4402816593647003,0.3088367581367492,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9433160424232484,0.4030505120754242,0.3830627799034118,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8179726004600525,0.2643942236900329,1.1973865032196045,285.7664489746094,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136169433594,285.7660827636719,1.0,0.5760588645935059,1.0,1.0,0.0,1.0,-3.174938201904297,3.1749300956726074,8.104234439088032e-06,2.452146530151367,1.0,1.0,0.0,123.88044738769533,109.0,35390.50390625,-0.0,2500.752197265625,1.0,282.4559631347656,284.58721923828125,292.5110778808594,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345155715942383,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1181640625,0.0,1917.3392333984373,1895.4371337890625,0.0,2790.519775390625,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8940883874893188,0.3483282625675201,0.315002828836441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.9874011874198914,0.4632692337036133,0.439732939004898,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9727676510810852,0.4402816593647003,0.3088367581367492,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.9433160424232484,0.4030505120754242,0.3830627799034118,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8179726004600525,0.2643942236900329,1.1973865032196045,285.7664489746094,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136169433594,285.7660827636719,1.0,0.5760588645935059,1.0,1.0,0.0,1.0,-3.174938201904297,3.1749300956726074,8.104234439088032e-06,2.452146530151367,1.0,1.0,0.0,123.88044738769533,109.0,35390.50390625,-0.0,2500.752197265625,1.0,282.4559631347656,284.58721923828125,292.5110778808594,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345155715942383,1.0,0.0,0.0,3.971400260925293,3.971427440643311,1.0523993978495128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1181640625,0.0,1917.3392333984373,1895.4371337890625,0.0,2790.519775390625,0.9772408604621888,1.0,0.0,3.0,1.0,0.0
12327780,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9013899564743042,0.3462001979351043,0.3130778670310974,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.993935227394104,0.4610303938388824,0.4376101195812225,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9802177548408508,0.438087910413742,0.307301253080368,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.9522294402122498,0.4012426137924194,0.3813360929489136,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.824455976486206,0.263224333524704,1.191935420036316,285.6015930175781,284.95001220703125,294.4937438964844,289.4935913085937,294.49224853515625,297.105712890625,285.6000671386719,1.0,0.5719520449638367,1.0,1.0,0.0,1.0,-3.1595945358276367,3.159586429595948,8.025622264540289e-06,2.440104484558105,1.0,1.0,0.0,119.91946411132812,109.0,37108.8984375,-0.0,2449.67626953125,1.0,282.1625061035156,284.3946533203125,292.59130859375,295.0135803222656,293.1499938964844,293.1499938964844,282.1499938964844,35704.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522360920906067,1.0,0.0,0.0,3.9800424575805664,3.980069875717163,1.056984729075339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.83447265625,0.0,1929.8836669921875,1895.4371337890625,0.0,2956.218994140625,0.9792965054512024,1.0,0.0,3.0,1.0,0.0
12327840,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.9017650485038756,0.3457190692424774,0.3126091063022613,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9943193197250366,0.4605162739753723,0.4370932579040527,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9806505441665648,0.437590092420578,0.3069267868995666,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.9527838230133056,0.4008236825466156,0.380912721157074,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8248614072799683,0.262944608926773,1.1905913352966309,285.5975646972656,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1038818359375,285.59722900390625,1.0,0.5711970925331116,1.0,1.0,0.0,1.0,-3.1558334827423096,3.15582537651062,8.006397365534212e-06,2.437147378921509,1.0,1.0,0.0,119.46827697753906,127.0,37206.109375,-0.0,2440.0263671875,1.0,282.1559143066406,284.3905944824219,292.59234619140625,295.0093078613281,293.1499938964844,293.1499938964844,281.8500061035156,35732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540307283401489,1.0,0.0,0.0,3.981568336486816,3.981595754623413,1.0577953162282938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.595703125,0.0,1932.104248046875,1895.4371337890625,0.0,2973.03662109375,0.9796594381332396,1.0,0.0,3.0,1.0,0.0
12327900,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8947005271911621,0.3443253636360168,0.3115098178386688,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9885608553886414,0.4590429961681366,0.4358604550361633,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9740166068077089,0.4361536502838135,0.3060434758663177,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9450643658638,0.3996132314205169,0.3799202144145965,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8192375302314758,0.2621281445026397,1.187566876411438,285.4632568359375,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0986328125,285.4563293457031,1.0,0.571362316608429,1.0,1.0,0.0,1.0,-3.147135257720948,3.147127151489258,7.961958544910885e-06,2.430280923843384,1.0,1.0,0.0,121.2116928100586,127.0,38669.0546875,-0.0,2432.757080078125,1.0,281.89306640625,284.2272644042969,292.6595153808594,295.2085876464844,293.1499938964844,293.1499938964844,281.8500061035156,35793.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655923008918762,1.0,0.0,0.0,3.98498272895813,3.985010147094727,1.0596102129056817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.02392578125,0.0,1937.0789794921875,1895.4371337890625,0.0,3081.461669921875,0.9804714918136596,1.0,0.0,3.0,1.0,0.0
12327960,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.8823814392089844,0.3428344428539276,0.3103347718715668,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9773125052452089,0.4574710726737976,0.4345574676990509,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.961288571357727,0.4346195161342621,0.3051028549671173,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.930850863456726,0.3983065783977508,0.3788688778877258,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.8089339137077332,0.2612231075763702,1.1844000816345217,285.4291381835937,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927124023437,285.42889404296875,1.0,0.572493851184845,1.0,1.0,0.0,1.0,-3.137953042984009,3.1379451751708984,7.91527327237418e-06,2.423070192337036,1.0,1.0,0.0,125.06206512451172,145.0,39004.64453125,-0.0,2435.8759765625,1.0,281.8557434082031,284.1946716308594,292.67303466796875,295.19921875,293.1499938964844,293.1499938964844,281.54998779296875,35840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716209530830383,1.0,0.0,0.0,3.987614631652832,3.9876420497894287,1.0610103799990611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.646484375,0.0,1940.9195556640625,1895.4371337890625,0.0,3138.015625,0.9810974597930908,1.0,0.0,3.0,1.0,0.0
12328020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.8535841703414917,0.339699238538742,0.308043360710144,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9449890851974488,0.4541624784469604,0.4319929778575897,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.926670789718628,0.4313900470733642,0.303261786699295,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8977587223052979,0.3955288529396057,0.3767985105514526,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7824699878692627,0.2592512667179107,1.1781322956085205,285.260498046875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0804443359375,285.2602233886719,1.0,0.5768705606460571,1.0,1.0,0.0,1.0,-3.1198766231536865,3.119868755340576,7.823754458513577e-06,2.408869504928589,1.0,1.0,0.0,136.3955078125,163.0,40774.55078125,-0.0,2461.90673828125,1.0,281.5559387207031,283.99884033203125,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877326250076294,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.1572265625,0.0,1946.16943359375,1895.4371337890625,0.0,3288.996826171875,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328080,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.8535841703414917,0.339699238538742,0.308043360710144,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.9449890851974488,0.4541624784469604,0.4319929778575897,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.926670789718628,0.4313900470733642,0.303261786699295,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8977587223052979,0.3955288529396057,0.3767985105514526,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7824699878692627,0.2592512667179107,1.1781322956085205,285.260498046875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0804443359375,285.2602233886719,1.0,0.5768705606460571,1.0,1.0,0.0,1.0,-3.1198766231536865,3.119868755340576,7.823754458513577e-06,2.408869504928589,1.0,1.0,0.0,136.3955078125,163.0,40774.55078125,-0.0,2461.90673828125,1.0,281.5559387207031,283.99884033203125,292.75506591796875,295.3893737792969,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877326250076294,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.1572265625,0.0,1946.16943359375,1895.4371337890625,0.0,3288.996826171875,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328140,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8260710835456848,0.3363522589206695,0.3056736290454864,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9086489081382751,0.4506222903728485,0.4293293058872223,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.892687976360321,0.4279313087463379,0.3013493120670318,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8671855926513672,0.3925246894359588,0.3746328055858612,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7562604546546936,0.2570656836032867,1.1714600324630735,285.0894470214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0675964355469,285.089111328125,1.0,0.5829041600227356,1.0,1.0,0.0,1.0,-3.100900650024414,3.100893020629883,7.728281161689665e-06,2.393972873687744,1.0,1.0,0.0,150.84910583496094,181.0,42509.78125,-0.0,2502.379150390625,1.0,281.2557983398437,283.80126953125,292.837646484375,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026897549629213,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.31884765625,0.0,1949.2919921875,1895.4371337890625,0.0,3428.6435546875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328200,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8260710835456848,0.3363522589206695,0.3056736290454864,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9086489081382751,0.4506222903728485,0.4293293058872223,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.892687976360321,0.4279313087463379,0.3013493120670318,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8671855926513672,0.3925246894359588,0.3746328055858612,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7562604546546936,0.2570656836032867,1.1714600324630735,285.0894470214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0675964355469,285.089111328125,1.0,0.5829041600227356,1.0,1.0,0.0,1.0,-3.100900650024414,3.100893020629883,7.728281161689665e-06,2.393972873687744,1.0,1.0,0.0,150.84910583496094,181.0,42509.78125,-0.0,2502.379150390625,1.0,281.2557983398437,283.80126953125,292.837646484375,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026897549629213,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.31884765625,0.0,1949.2919921875,1895.4371337890625,0.0,3428.6435546875,0.9824591875076294,1.0,0.0,3.0,1.0,0.0
12328260,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003494739532471,0.3328182697296142,0.3031987845897674,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791126608848572,0.4468705654144287,0.426533430814743,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8641276359558105,0.4242582619190216,0.2993386685848236,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407341241836548,0.3893196880817413,0.3723429143428802,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337886095046997,0.2546951472759247,1.16426682472229,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9154357910156,1.0,0.5897707343101501,1.0,1.0,0.0,1.0,-3.0807464122772217,3.0807387828826904,7.627546892763348e-06,2.378162384033203,0.99913889169693,0.99913889169693,0.0,167.05702209472656,184.0,44199.4296875,-0.0,2549.259033203125,1.0,280.955810546875,283.60205078125,292.9190368652344,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916595697402954,1.0,0.0,0.0,3.993981122970581,3.9940085411071777,1.0644009762472706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5361328125,0.0,1950.52392578125,1895.4371337890625,0.0,3557.70849609375,0.9826295971870422,1.0,0.0,3.0,1.0,0.0
12328320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003494739532471,0.3328182697296142,0.3031987845897674,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791126608848572,0.4468705654144287,0.426533430814743,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8641276359558105,0.4242582619190216,0.2993386685848236,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407341241836548,0.3893196880817413,0.3723429143428802,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337886095046997,0.2546951472759247,1.16426682472229,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9154357910156,1.0,0.5897707343101501,1.0,1.0,0.0,1.0,-3.0807464122772217,3.0807387828826904,7.627546892763348e-06,2.378162384033203,0.99913889169693,0.99913889169693,0.0,167.05702209472656,184.0,44199.4296875,-0.0,2549.259033203125,1.0,280.955810546875,283.60205078125,292.9190368652344,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916595697402954,1.0,0.0,0.0,3.993981122970581,3.9940085411071777,1.0644009762472706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5361328125,0.0,1950.52392578125,1895.4371337890625,0.0,3557.70849609375,0.9826295971870422,1.0,0.0,3.0,1.0,0.0
12328380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7833737730979919,0.3291427493095398,0.3003826141357422,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8613919615745544,0.4429392516613006,0.4233475923538208,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8471303582191467,0.4204027950763702,0.2970366477966308,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8250453472137451,0.3859505355358124,0.3696770668029785,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7200791835784912,0.2521793842315674,1.1553635597229004,284.7389221191406,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0416564941406,284.7383117675781,1.0,0.5926057696342468,1.0,1.0,0.0,1.0,-3.056859016418457,3.056851387023926,7.509186161769321e-06,2.3594977855682373,0.994801700115204,0.994801700115204,0.0,177.7783966064453,172.0,45803.390625,-0.0,2559.66064453125,1.0,280.6559143066406,283.40093994140625,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294329881668092,1.0,0.0,0.0,3.9901657104492174,3.990193128585816,1.0623683692756458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.64794921875,0.0,1946.5152587890625,1895.4371337890625,0.0,3675.942626953125,0.9818347096443176,1.0,0.0,3.0,1.0,0.0
12328440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7833737730979919,0.3291427493095398,0.3003826141357422,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8613919615745544,0.4429392516613006,0.4233475923538208,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8471303582191467,0.4204027950763702,0.2970366477966308,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8250453472137451,0.3859505355358124,0.3696770668029785,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7200791835784912,0.2521793842315674,1.1553635597229004,284.7389221191406,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0416564941406,284.7383117675781,1.0,0.5926057696342468,1.0,1.0,0.0,1.0,-3.056859016418457,3.056851387023926,7.509186161769321e-06,2.3594977855682373,0.994801700115204,0.994801700115204,0.0,177.7783966064453,172.0,45803.390625,-0.0,2559.66064453125,1.0,280.6559143066406,283.40093994140625,292.9976806640625,295.945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294329881668092,1.0,0.0,0.0,3.9901657104492174,3.990193128585816,1.0623683692756458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.64794921875,0.0,1946.5152587890625,1895.4371337890625,0.0,3675.942626953125,0.9818347096443176,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.7797994017601013,0.3272938132286072,0.2988442182540893,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.8578789234161377,0.4409407675266266,0.4215937852859497,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8437533974647522,0.4184451401233673,0.2957714200019836,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.821887195110321,0.38423752784729,0.3681829273700714,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7171516418457031,0.2509016096591949,1.1501282453536987,284.5975646972656,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0356750488281,284.5897216796875,1.0,0.5913621783256531,1.0,1.0,0.0,1.0,-3.0432934761047363,3.043286085128784,7.442436526616802e-06,2.348921060562134,0.9910815954208374,0.9910815954208374,0.0,179.1573944091797,172.0,47107.21484375,-0.0,2540.99462890625,1.0,280.3929748535156,283.2327575683594,293.0601806640625,296.1381530761719,293.1499938964844,293.1499938964844,280.3500061035156,36197.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377468824386596,1.0,0.0,0.0,3.9863359928131104,3.986363410949707,1.0603299642752972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.92138671875,0.0,1942.1578369140625,1895.4371337890625,0.0,3751.937744140625,0.9809932112693788,1.0,0.0,3.0,1.0,0.0
12328560,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.7781527638435364,0.3254109919071197,0.2971361875534057,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8564530611038208,0.4388922154903412,0.4196575582027435,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.8423529267311096,0.4164395034313202,0.2943661510944366,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.82060307264328,0.3824805617332458,0.3665207326412201,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7158581614494324,0.2495944947004318,1.1442564725875854,284.5570068359375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0296936035156,284.5562744140625,1.0,0.5890367031097412,1.0,1.0,0.0,1.0,-3.028167247772217,3.028160095214844,7.368319529632572e-06,2.337110996246338,0.9880093336105348,0.9880093336105348,0.0,178.65435791015625,160.0,47297.859375,-0.0,2509.79443359375,1.0,280.3557434082031,283.19696044921875,293.0727844238281,296.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941080927848816,1.0,0.0,0.0,3.980822324752808,3.980849742889404,1.0573988902251583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.8310546875,0.0,1935.4945068359373,1895.4371337890625,0.0,3782.26904296875,0.9798086285591124,1.0,0.0,3.0,1.0,0.0
12328620,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7790557146072388,0.3216717839241028,0.2936664819717407,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8580282926559448,0.434774249792099,0.415672093629837,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8437739014625549,0.4124156832695007,0.291484534740448,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8220744132995605,0.3789548873901367,0.3630835115909576,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.7168729305267334,0.2469972819089889,1.1320017576217651,284.3724670410156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01910400390625,284.3716125488281,1.0,0.582121729850769,1.0,1.0,0.0,1.0,-2.9968783855438232,2.99687123298645,7.216151516331592e-06,2.3126676082611084,0.9787363409996032,0.9787363409996032,0.0,173.866455078125,148.0,48686.5625,-0.0,2426.94384765625,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2765197753906,293.1499938964844,293.1499938964844,279.75,36446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514603614807128,1.0,0.0,0.0,3.964944362640381,3.9649715423583984,1.0489806072655483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.53076171875,0.0,1916.2305908203125,1895.4371337890625,0.0,3876.108642578125,0.9763249158859252,1.0,0.0,3.0,1.0,0.0
