time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328680,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.7790557146072388,0.3216717839241028,0.2936664819717407,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8580282926559448,0.434774249792099,0.415672093629837,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.8437739014625549,0.4124156832695007,0.291484534740448,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8220744132995605,0.3789548873901367,0.3630835115909576,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.7168729305267334,0.2469972819089889,1.1320017576217651,284.3724670410156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01910400390625,284.3716125488281,1.0,0.582121729850769,1.0,1.0,0.0,1.0,-2.9968783855438232,2.99687123298645,7.216151516331592e-06,2.3126676082611084,0.9787363409996032,0.9787363409996032,0.0,173.866455078125,148.0,48686.5625,-0.0,2426.94384765625,1.0,280.055908203125,282.99224853515625,293.1434936523437,296.2765197753906,293.1499938964844,293.1499938964844,279.75,36446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514603614807128,1.0,0.0,0.0,3.964944362640381,3.9649715423583984,1.0489806072655483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.53076171875,0.0,1916.2305908203125,1895.4371337890625,0.0,3876.108642578125,0.9763249158859252,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.7836039066314697,0.3179276883602142,0.290080726146698,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8635052442550659,0.4305976331233978,0.4115115702152252,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8489049077033997,0.408341646194458,0.2884799242019653,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8270466327667236,0.3753841519355774,0.3594843447208404,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7209724187850952,0.2444002032279968,1.1191797256469729,284.1864318847656,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.185546875,1.0,0.5732465386390686,1.0,1.0,0.0,1.0,-2.9642155170440674,2.9642083644866943,7.058996288833441e-06,2.287151575088501,0.9669735431671144,0.9669735431671144,0.0,166.03424072265625,136.0,49972.12109375,-0.0,2327.758056640625,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,36655.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607073068618774,1.0,0.0,0.0,3.9414315223693848,3.9414584636688232,1.0365762364017428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.59130859375,0.0,1887.514404296875,1895.4371337890625,0.0,3958.888427734375,0.9711403250694276,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.7836039066314697,0.3179276883602142,0.290080726146698,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.8635052442550659,0.4305976331233978,0.4115115702152252,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.8489049077033997,0.408341646194458,0.2884799242019653,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8270466327667236,0.3753841519355774,0.3594843447208404,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7209724187850952,0.2444002032279968,1.1191797256469729,284.1864318847656,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.185546875,1.0,0.5732465386390686,1.0,1.0,0.0,1.0,-2.9642155170440674,2.9642083644866943,7.058996288833441e-06,2.287151575088501,0.9669735431671144,0.9669735431671144,0.0,166.03424072265625,136.0,49972.12109375,-0.0,2327.758056640625,1.0,279.75604248046875,282.78778076171875,293.2101135253906,296.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,36655.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607073068618774,1.0,0.0,0.0,3.9414315223693848,3.9414584636688232,1.0365762364017428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.59130859375,0.0,1887.514404296875,1895.4371337890625,0.0,3958.888427734375,0.9711403250694276,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.7908218502998352,0.314177542924881,0.2864269316196441,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8719144463539124,0.4263681471347809,0.4072339832782745,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8568360209465027,0.4042216837406158,0.2853938341140747,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8345601558685303,0.3717720806598663,0.3557794988155365,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.7271929979324341,0.2418044656515121,1.106050968170166,284.0003356933594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9994812011719,1.0,0.5631977915763855,1.0,1.0,0.0,1.0,-2.930737018585205,2.9307303428649902,6.899724667164264e-06,2.261003255844116,0.9527310132980348,0.9527310132980348,0.0,156.5225067138672,124.0,51148.37109375,-0.0,2220.724365234375,1.0,279.4562072753906,282.5849304199219,293.2719421386719,296.5655822753906,293.1499938964844,293.1499938964844,279.1499938964844,36900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968947172164917,1.0,0.0,0.0,3.908965349197388,3.908992052078247,1.0195695949732908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.61572265625,0.0,1848.036376953125,1895.4371337890625,0.0,4031.928466796875,0.96396666765213,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00048828125,0.7908218502998352,0.314177542924881,0.2864269316196441,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003356933594,0.8719144463539124,0.4263681471347809,0.4072339832782745,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.8568360209465027,0.4042216837406158,0.2853938341140747,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.8345601558685303,0.3717720806598663,0.3557794988155365,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.7271929979324341,0.2418044656515121,1.106050968170166,284.0003356933594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9994812011719,1.0,0.5631977915763855,1.0,1.0,0.0,1.0,-2.930737018585205,2.9307303428649902,6.899724667164264e-06,2.261003255844116,0.9527310132980348,0.9527310132980348,0.0,156.5225067138672,124.0,51148.37109375,-0.0,2220.724365234375,1.0,279.4562072753906,282.5849304199219,293.2719421386719,296.5655822753906,293.1499938964844,293.1499938964844,279.1499938964844,36900.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968947172164917,1.0,0.0,0.0,3.908965349197388,3.908992052078247,1.0195695949732908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.61572265625,0.0,1848.036376953125,1895.4371337890625,0.0,4031.928466796875,0.96396666765213,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8003537654876709,0.310426115989685,0.2827355861663818,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829627633094788,0.4220946729183197,0.4028757810592651,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673350811004639,0.4000640213489532,0.2822526693344116,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8443946838378906,0.3681254386901855,0.3520034551620483,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352654337882996,0.2392124235630035,1.0927608013153076,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.8147888183594,1.0,0.5524095892906189,1.0,1.0,0.0,1.0,-2.8967719078063965,2.8967652320861816,6.740009212080622e-06,2.2344815731048584,0.9360371828079224,0.9360371828079224,0.0,146.0835418701172,112.0,52206.1796875,-0.0,2110.513916015625,1.0,279.1564636230469,282.3851928710937,293.3280639648437,296.6922607421875,293.1499938964844,293.1499938964844,278.8500061035156,37189.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762730598449708,1.0,0.0,0.0,3.865924119949341,3.865950584411621,9.972405905500636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.54638671875,0.0,1796.35107421875,1895.4371337890625,0.0,4096.24365234375,0.9544531106948853,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8003537654876709,0.310426115989685,0.2827355861663818,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829627633094788,0.4220946729183197,0.4028757810592651,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673350811004639,0.4000640213489532,0.2822526693344116,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8443946838378906,0.3681254386901855,0.3520034551620483,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352654337882996,0.2392124235630035,1.0927608013153076,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.8147888183594,1.0,0.5524095892906189,1.0,1.0,0.0,1.0,-2.8967719078063965,2.8967652320861816,6.740009212080622e-06,2.2344815731048584,0.9360371828079224,0.9360371828079224,0.0,146.0835418701172,112.0,52206.1796875,-0.0,2110.513916015625,1.0,279.1564636230469,282.3851928710937,293.3280639648437,296.6922607421875,293.1499938964844,293.1499938964844,278.8500061035156,37189.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762730598449708,1.0,0.0,0.0,3.865924119949341,3.865950584411621,9.972405905500636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.54638671875,0.0,1796.35107421875,1895.4371337890625,0.0,4096.24365234375,0.9544531106948853,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6768493652344,0.8061075806617737,0.3085713684558868,0.2809255421161651,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6752319335937,0.8896269202232361,0.4199629724025726,0.4007146060466766,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67547607421875,0.8737227320671082,0.3979931175708771,0.2807002961635589,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.850369393825531,0.3663085699081421,0.350131094455719,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787109375,0.740151047706604,0.2379325032234192,1.086190700531006,283.6751708984375,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9917297363281,283.6666259765625,1.0,0.546830415725708,1.0,1.0,0.0,1.0,-2.8799848556518555,2.8799781799316406,6.661757652182132e-06,2.2213714122772217,0.9261832237243652,0.9261832237243652,0.0,140.60643005371094,112.0,53189.11328125,-0.0,2055.35888671875,1.0,278.89605712890625,282.22247314453125,293.3755798339844,296.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,37365.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817089438438416,1.0,0.0,0.0,3.839989900588989,3.8400161266326895,9.83905692919507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.83544921875,0.0,1765.7445068359375,1895.4371337890625,0.0,4143.560546875,0.948699951171875,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6341247558594,0.8120284676551819,0.3066851496696472,0.2790306806564331,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.8967409729957581,0.4177915751934051,0.3984648883342743,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.8805727362632751,0.3958828151226043,0.2790769040584564,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.634033203125,0.856814444065094,0.3644563853740692,0.3481821119785309,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63427734375,0.7454162836074829,0.236631229519844,1.0794105529785156,283.63397216796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886169433594,283.6333312988281,1.0,0.5411239266395569,1.0,1.0,0.0,1.0,-2.8625600337982178,2.862553358078003,6.58104272588389e-06,2.207775354385376,0.916947066783905,0.916947066783905,0.0,135.12738037109375,100.0,53133.859375,-0.0,1999.744873046875,1.0,278.8567810058594,282.19049072265625,293.3775634765625,296.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,37529.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827429056167604,1.0,0.0,0.0,3.8103394508361816,3.810365438461304,9.687698820926016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.90087890625,0.0,1730.9271240234375,1895.4371337890625,0.0,4152.5205078125,0.94217848777771,1.0,0.0,3.0,1.0,0.0
12329220,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579772949219,0.8255099058151245,0.3029736578464508,0.2753349840641022,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.9142711758613586,0.4134800434112549,0.3940274715423584,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.897009551525116,0.3916993737220764,0.2758857905864715,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579162597656,0.8724465370178223,0.3607834875583648,0.3443393409252167,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.7582615613937378,0.2340739369392395,1.066089749336243,283.4578552246094,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835510253906,283.4574279785156,1.0,0.5294798016548157,1.0,1.0,0.0,1.0,-2.828319787979126,2.8283133506774902,6.423863396776142e-06,2.181056022644043,0.8955506086349487,0.8955506086349487,0.0,123.87459564208984,88.0,53917.50390625,0.0,1889.943359375,1.0,278.5572509765625,282.0033264160156,293.41961669921875,296.9017333984375,293.1499938964844,293.1499938964844,278.8500061035156,37929.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988383412361145,1.0,0.0,0.0,3.739911317825317,3.739936590194702,9.332885042567796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.205078125,0.0,1650.311767578125,1895.4371337890625,0.0,4201.15869140625,0.926657736301422,1.0,0.0,3.0,1.0,0.0
12329280,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579772949219,0.8255099058151245,0.3029736578464508,0.2753349840641022,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.9142711758613586,0.4134800434112549,0.3940274715423584,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4578857421875,0.897009551525116,0.3916993737220764,0.2758857905864715,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4579162597656,0.8724465370178223,0.3607834875583648,0.3443393409252167,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.7582615613937378,0.2340739369392395,1.066089749336243,283.4578552246094,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835510253906,283.4574279785156,1.0,0.5294798016548157,1.0,1.0,0.0,1.0,-2.828319787979126,2.8283133506774902,6.423863396776142e-06,2.181056022644043,0.8955506086349487,0.8955506086349487,0.0,123.87459564208984,88.0,53917.50390625,0.0,1889.943359375,1.0,278.5572509765625,282.0033264160156,293.41961669921875,296.9017333984375,293.1499938964844,293.1499938964844,278.8500061035156,37929.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988383412361145,1.0,0.0,0.0,3.739911317825317,3.739936590194702,9.332885042567796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.205078125,0.0,1650.311767578125,1895.4371337890625,0.0,4201.15869140625,0.926657736301422,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67010498046875,0.8456441760063171,0.3009208142757416,0.2725782394409179,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9422166347503662,0.4107021689414978,0.3904758989810943,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.9229419827461244,0.3891634941101074,0.2734081149101257,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.8959932327270508,0.3584818243980407,0.3412814140319824,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.7780287861824036,0.2325270622968673,1.0554405450820925,283.6706848144531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888916015625,283.6737976074219,1.0,0.5179288983345032,1.0,1.0,0.0,1.0,-2.8012704849243164,2.8012640476226807,6.300617314991541e-06,2.159754991531372,0.8801441192626953,0.8801441192626953,0.0,111.49712371826172,76.0,52322.84375,0.0,1788.2952880859375,1.0,278.8425598144531,282.24737548828125,293.38720703125,296.70184326171875,293.1499938964844,293.1499938964844,279.1499938964844,37946.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738125801086426,1.0,0.0,0.0,3.6666011810302734,3.666625738143921,8.970582712208852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.43408203125,0.0,1566.3494873046875,1895.4371337890625,0.0,4074.7109375,0.91033536195755,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67010498046875,0.8456441760063171,0.3009208142757416,0.2725782394409179,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9422166347503662,0.4107021689414978,0.3904758989810943,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.9229419827461244,0.3891634941101074,0.2734081149101257,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.8959932327270508,0.3584818243980407,0.3412814140319824,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.7780287861824036,0.2325270622968673,1.0554405450820925,283.6706848144531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888916015625,283.6737976074219,1.0,0.5179288983345032,1.0,1.0,0.0,1.0,-2.8012704849243164,2.8012640476226807,6.300617314991541e-06,2.159754991531372,0.8801441192626953,0.8801441192626953,0.0,111.49712371826172,76.0,52322.84375,0.0,1788.2952880859375,1.0,278.8425598144531,282.24737548828125,293.38720703125,296.70184326171875,293.1499938964844,293.1499938964844,279.1499938964844,37946.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738125801086426,1.0,0.0,0.0,3.6666011810302734,3.666625738143921,8.970582712208852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.43408203125,0.0,1566.3494873046875,1895.4371337890625,0.0,4074.7109375,0.91033536195755,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8793745636940002,0.3003125190734863,0.2712889015674591,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.9809350967407228,0.4094263613224029,0.3884693086147308,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9645779728889464,0.3881361484527588,0.272102415561676,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.936324656009674,0.3575682044029236,0.3396327793598175,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.8100455403327942,0.2321533113718032,1.0501660108566284,283.9093017578125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00518798828125,283.91278076171875,1.0,0.5071989893913269,1.0,1.0,0.0,1.0,-2.7874090671539307,2.787402629852295,6.237779416551348e-06,2.148773193359375,0.8681501746177673,0.8681501746177673,0.0,97.93327331542967,79.0,50829.48828125,0.0,1702.60693359375,1.0,279.1416320800781,282.51123046875,293.4082946777344,296.6145324707031,293.1499938964844,293.1499938964844,279.45001220703125,37798.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587708711624146,1.0,0.0,0.0,3.598550081253052,3.598573923110962,8.640689657113398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.25634765625,0.0,1489.9481201171875,1895.4371337890625,0.0,3941.621826171875,0.8950881958007812,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.8793745636940002,0.3003125190734863,0.2712889015674591,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092712402344,0.9809350967407228,0.4094263613224029,0.3884693086147308,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.9645779728889464,0.3881361484527588,0.272102415561676,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.936324656009674,0.3575682044029236,0.3396327793598175,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.907958984375,0.8100455403327942,0.2321533113718032,1.0501660108566284,283.9093017578125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00518798828125,283.91278076171875,1.0,0.5071989893913269,1.0,1.0,0.0,1.0,-2.7874090671539307,2.787402629852295,6.237779416551348e-06,2.148773193359375,0.8681501746177673,0.8681501746177673,0.0,97.93327331542967,79.0,50829.48828125,0.0,1702.60693359375,1.0,279.1416320800781,282.51123046875,293.4082946777344,296.6145324707031,293.1499938964844,293.1499938964844,279.45001220703125,37798.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587708711624146,1.0,0.0,0.0,3.598550081253052,3.598573923110962,8.640689657113398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.25634765625,0.0,1489.9481201171875,1895.4371337890625,0.0,3941.621826171875,0.8950881958007812,1.0,0.0,3.0,1.0,0.0
12329580,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474609375,0.903674840927124,0.300364077091217,0.2709616124629974,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9990000128746032,0.4090045690536499,0.3854140937328338,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881531000137328,0.3878457248210907,0.2715970277786255,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9638295769691468,0.3573938012123108,0.3390543758869171,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8308141827583313,0.2324772179126739,1.0496729612350464,284.1480407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0263977050781,284.15093994140625,1.0,0.5018139481544495,1.0,1.0,0.0,1.0,-2.780292510986328,2.7802863121032715,6.206081252457807e-06,2.143339157104492,0.8593417406082153,0.8593417406082153,0.0,90.71202850341795,97.0,49411.18359375,0.0,1658.401611328125,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.5526123046875,293.1499938964844,293.1499938964844,279.75,37546.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457665681838988,1.0,0.0,0.0,3.539665699005127,3.5396888256073,8.360221386283229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5458984375,0.0,1425.066650390625,1895.4371337890625,0.0,3824.744873046875,0.8818245530128479,1.0,0.0,3.0,1.0,0.0
12329640,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474609375,0.903674840927124,0.300364077091217,0.2709616124629974,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9990000128746032,0.4090045690536499,0.3854140937328338,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9881531000137328,0.3878457248210907,0.2715970277786255,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9638295769691468,0.3573938012123108,0.3390543758869171,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8308141827583313,0.2324772179126739,1.0496729612350464,284.1480407714844,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0263977050781,284.15093994140625,1.0,0.5018139481544495,1.0,1.0,0.0,1.0,-2.780292510986328,2.7802863121032715,6.206081252457807e-06,2.143339157104492,0.8593417406082153,0.8593417406082153,0.0,90.71202850341795,97.0,49411.18359375,0.0,1658.401611328125,1.0,279.4410400390625,282.7719421386719,293.4346923828125,296.5526123046875,293.1499938964844,293.1499938964844,279.75,37546.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457665681838988,1.0,0.0,0.0,3.539665699005127,3.5396888256073,8.360221386283229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5458984375,0.0,1425.066650390625,1895.4371337890625,0.0,3824.744873046875,0.8818245530128479,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.9044252038002014,0.3004917502403259,0.2710136771202087,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9990000128746032,0.4092488288879394,0.3846439719200134,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052062988281,0.9886749982833862,0.387829840183258,0.2715315222740173,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046875,0.9645248651504515,0.3574472963809967,0.33903369307518,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30096435546875,0.8316414952278137,0.2327855378389358,1.050740122795105,284.3056030273437,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.03741455078125,284.3173522949219,1.0,0.5023515820503235,1.0,1.0,0.0,1.0,-2.781745672225952,2.7817394733428955,6.211695563251851e-06,2.144054412841797,0.8565607070922852,0.8565607070922852,0.0,90.57288360595705,97.0,48284.01953125,0.0,1659.2186279296875,1.0,279.6953430175781,282.9559631347656,293.4222717285156,296.4213256835937,293.1499938964844,293.1499938964844,279.75,37382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378414154052734,1.0,0.0,0.0,3.5142018795013428,3.5142247676849365,8.240369879786158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.046875,0.0,1397.231201171875,1895.4371337890625,0.0,3752.798828125,0.876095175743103,1.0,0.0,3.0,1.0,0.0
12329760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.8997755646705627,0.3007332980632782,0.2712635695934295,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.9982268810272216,0.4092908501625061,0.3878747522830963,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.9844308495521544,0.3879432678222656,0.2716309428215027,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38336181640625,0.9594502449035645,0.357624888420105,0.3392231464385986,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822326660156,0.8280317187309265,0.2332042604684829,1.0527042150497437,284.3836364746094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489501953125,284.38739013671875,1.0,0.5044989585876465,1.0,1.0,0.0,1.0,-2.7886710166931152,2.7886648178100586,6.242686595214764e-06,2.1494030952453613,0.8536144495010376,0.8536144495010376,0.0,92.10326385498048,115.0,48138.60546875,0.0,1676.7720947265625,1.0,279.7406311035156,283.02838134765625,293.4499816894531,296.487548828125,293.1499938964844,293.1499938964844,280.04998779296875,37225.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343085289001464,1.0,0.0,0.0,3.492568254470825,3.49259090423584,8.139225542436179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.86669921875,0.0,1373.7467041015625,1895.4371337890625,0.0,3720.5693359375,0.8711386322975159,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8727613091468811,0.3012648522853851,0.2720235288143158,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732168912887572,0.4092476367950439,0.3881439864635467,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.956173837184906,0.3882611989974975,0.272063136100769,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9276003837585448,0.3580816984176636,0.3399372100830078,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.8053407073020935,0.2341228425502777,1.0582038164138794,284.6099853515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07061767578125,284.6129455566406,1.0,0.5116572976112366,1.0,1.0,0.0,1.0,-2.797859668731689,2.797853469848633,6.283960374275921e-06,2.1565160751342773,0.8508783578872681,0.8508783578872681,0.0,100.697021484375,133.0,46875.64453125,0.0,1731.54931640625,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.4172668457031,293.1499938964844,293.1499938964844,280.3500061035156,36862.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242539405822754,1.0,0.0,0.0,3.459213733673096,3.4592361450195312,7.984506851244078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.35791015625,0.0,1337.205078125,1895.4371337890625,0.0,3628.363525390625,0.8634648323059082,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8727613091468811,0.3012648522853851,0.2720235288143158,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9732168912887572,0.4092476367950439,0.3881439864635467,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.956173837184906,0.3882611989974975,0.272063136100769,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9276003837585448,0.3580816984176636,0.3399372100830078,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.8053407073020935,0.2341228425502777,1.0582038164138794,284.6099853515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.07061767578125,284.6129455566406,1.0,0.5116572976112366,1.0,1.0,0.0,1.0,-2.797859668731689,2.797853469848633,6.283960374275921e-06,2.1565160751342773,0.8508783578872681,0.8508783578872681,0.0,100.697021484375,133.0,46875.64453125,0.0,1731.54931640625,1.0,280.0401306152344,283.2733459472656,293.453369140625,296.4172668457031,293.1499938964844,293.1499938964844,280.3500061035156,36862.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242539405822754,1.0,0.0,0.0,3.459213733673096,3.4592361450195312,7.984506851244078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.35791015625,0.0,1337.205078125,1895.4371337890625,0.0,3628.363525390625,0.8634648323059082,1.0,0.0,3.0,1.0,0.0
12329940,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8431974053382874,0.3018677830696106,0.2729942500591278,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9368233680725098,0.4094825685024261,0.3887799978256225,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9182182550430298,0.3886940479278564,0.2726920843124389,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8924061059951782,0.358661025762558,0.3409256339073181,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7775711417198181,0.2351389080286026,1.0648826360702517,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0905456542969,284.8246154785156,1.0,0.5214899778366089,1.0,1.0,0.0,1.0,-2.8097593784332275,2.809752941131592,6.337631475616945e-06,2.165735960006714,0.8508697748184204,0.8508697748184204,0.0,113.06886291503906,151.0,45620.7578125,0.0,1808.9383544921875,1.0,280.3398742675781,283.5049133300781,293.4415283203125,296.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,36490.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914897322654724,1.0,0.0,0.0,3.439868450164795,3.4398903846740723,7.895451403783227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.517578125,0.0,1315.1732177734375,1895.4371337890625,0.0,3541.995361328125,0.8588857054710388,1.0,0.0,3.0,1.0,0.0
12330000,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8431974053382874,0.3018677830696106,0.2729942500591278,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9368233680725098,0.4094825685024261,0.3887799978256225,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9182182550430298,0.3886940479278564,0.2726920843124389,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8924061059951782,0.358661025762558,0.3409256339073181,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7775711417198181,0.2351389080286026,1.0648826360702517,284.8222045898437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0905456542969,284.8246154785156,1.0,0.5214899778366089,1.0,1.0,0.0,1.0,-2.8097593784332275,2.809752941131592,6.337631475616945e-06,2.165735960006714,0.8508697748184204,0.8508697748184204,0.0,113.06886291503906,151.0,45620.7578125,0.0,1808.9383544921875,1.0,280.3398742675781,283.5049133300781,293.4415283203125,296.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,36490.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914897322654724,1.0,0.0,0.0,3.439868450164795,3.4398903846740723,7.895451403783227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.517578125,0.0,1315.1732177734375,1895.4371337890625,0.0,3541.995361328125,0.8588857054710388,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166806101799011,0.302345871925354,0.2740106284618377,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.900885045528412,0.4096884429454803,0.3895755112171173,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8851981163024902,0.3890325427055359,0.2733801603317261,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8619176149368286,0.3591448366641998,0.3419957160949707,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7523334622383118,0.2360299080610275,1.07183039188385,285.020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068115234375,285.02203369140625,1.0,0.5328203439712524,1.0,1.0,0.0,1.0,-2.822401285171509,2.822394847869873,6.395046966645168e-06,2.175597667694092,0.8534051179885864,0.8534051179885864,0.0,127.93368530273438,169.0,44358.5,-0.0,1900.14013671875,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2328186035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905717432498932,1.0,0.0,0.0,3.4342682361602783,3.434290170669556,7.869764431234216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5966796875,0.0,1307.0389404296875,1895.4371337890625,0.0,3456.818359375,0.8573552370071411,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8166806101799011,0.302345871925354,0.2740106284618377,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.900885045528412,0.4096884429454803,0.3895755112171173,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8851981163024902,0.3890325427055359,0.2733801603317261,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8619176149368286,0.3591448366641998,0.3419957160949707,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7523334622383118,0.2360299080610275,1.07183039188385,285.020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068115234375,285.02203369140625,1.0,0.5328203439712524,1.0,1.0,0.0,1.0,-2.822401285171509,2.822394847869873,6.395046966645168e-06,2.175597667694092,0.8534051179885864,0.8534051179885864,0.0,127.93368530273438,169.0,44358.5,-0.0,1900.14013671875,1.0,280.6397399902344,283.7229919433594,293.4162902832031,296.2328186035156,293.1499938964844,293.1499938964844,280.95001220703125,36127.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905717432498932,1.0,0.0,0.0,3.4342682361602783,3.434290170669556,7.869764431234216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5966796875,0.0,1307.0389404296875,1895.4371337890625,0.0,3456.818359375,0.8573552370071411,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.791375458240509,0.3026336133480072,0.2749058306217193,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720884323120117,0.4097389578819275,0.3902885019779205,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8574825525283813,0.3891944885253906,0.2739866971969604,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8362177610397339,0.3594372272491455,0.3429438769817352,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7311047911643982,0.2366817444562912,1.0779993534088137,285.2040405273437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.11865234375,285.20526123046875,1.0,0.5448148846626282,1.0,1.0,0.0,1.0,-2.833618402481079,2.833611965179444,6.4462856244063005e-06,2.1843831539154053,0.8582937121391296,0.8582937121391296,0.0,144.49520874023438,172.0,43073.703125,-0.0,1998.0257568359373,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35786.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963128328323364,1.0,0.0,0.0,3.44158673286438,3.441608667373657,7.903341270321107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0205078125,0.0,1311.9171142578125,1895.4371337890625,0.0,3369.19091796875,0.8587060570716858,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.791375458240509,0.3026336133480072,0.2749058306217193,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8720884323120117,0.4097389578819275,0.3902885019779205,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8574825525283813,0.3891944885253906,0.2739866971969604,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8362177610397339,0.3594372272491455,0.3429438769817352,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.7311047911643982,0.2366817444562912,1.0779993534088137,285.2040405273437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.11865234375,285.20526123046875,1.0,0.5448148846626282,1.0,1.0,0.0,1.0,-2.833618402481079,2.833611965179444,6.4462856244063005e-06,2.1843831539154053,0.8582937121391296,0.8582937121391296,0.0,144.49520874023438,172.0,43073.703125,-0.0,1998.0257568359373,1.0,280.9397277832031,283.9280700683594,293.380859375,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35786.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963128328323364,1.0,0.0,0.0,3.44158673286438,3.441608667373657,7.903341270321107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0205078125,0.0,1311.9171142578125,1895.4371337890625,0.0,3369.19091796875,0.8587060570716858,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.782920241355896,0.3027213811874389,0.2752038240432739,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.862841010093689,0.4097131192684173,0.3904978036880493,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.8486972451210022,0.3892208039760589,0.2741758227348327,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8280559182167053,0.359525054693222,0.3432652354240417,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.724301278591156,0.2369357198476791,1.0803241729736328,285.3307189941406,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3392944335937,1.0,0.5489951968193054,1.0,1.0,0.0,1.0,-2.837639093399048,2.837632656097412,6.464818852691678e-06,2.1875853538513184,0.8620472550392151,0.8620472550392151,0.0,150.78607177734375,172.0,41951.43359375,-0.0,2035.0108642578125,1.0,281.1928405761719,284.0801086425781,293.3374328613281,295.9663391113281,293.1499938964844,293.1499938964844,281.25,35614.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893914222717285,1.0,0.0,0.0,3.449509382247925,3.449531316757202,7.939770512166433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.1171875,0.0,1318.6185302734375,1895.4371337890625,0.0,3304.515625,0.86036616563797,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.7767992615699768,0.3028483986854553,0.2755168676376343,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8561604022979736,0.4097207188606262,0.3907133042812347,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8423773050308228,0.3892837166786194,0.2743751406669616,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8220878839492798,0.3596382737159729,0.3435799181461334,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7192856073379517,0.2371965795755386,1.0824733972549438,285.3740539550781,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3746337890625,1.0,0.5525094866752625,1.0,1.0,0.0,1.0,-2.8414762020111084,2.8414695262908936,6.482478056568652e-06,2.1906180381774902,0.8653576374053955,0.8653576374053955,0.0,155.77182006835938,160.0,41745.4609375,-0.0,2065.471923828125,1.0,281.2399597167969,284.1210327148437,293.33648681640625,295.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,35475.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886509358882904,1.0,0.0,0.0,3.460660457611084,3.4606826305389404,7.9911870898286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.9033203125,0.0,1328.822509765625,1895.4371337890625,0.0,3277.548583984375,0.8626949787139893,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752392292022705,0.3030891120433807,0.2757740318775177,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542764186859131,0.409710556268692,0.3907531499862671,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406562805175781,0.389385849237442,0.2744814455509186,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8205026388168335,0.3598324656486511,0.3438150882720947,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182262539863586,0.2376720309257507,1.084881067276001,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351623535156,285.5311889648437,1.0,0.5534612536430359,1.0,1.0,0.0,1.0,-2.845141887664795,2.845135450363159,6.4996206674550194e-06,2.1936278343200684,0.8744309544563293,0.8744309544563293,0.0,157.3345947265625,148.0,40363.1875,-0.0,2079.118408203125,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761187791824341,1.0,0.0,0.0,3.490086793899536,3.490109205245972,8.12766415947408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.41064453125,0.0,1356.7095947265625,1895.4371337890625,0.0,3180.197509765625,0.8690258860588074,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752392292022705,0.3030891120433807,0.2757740318775177,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542764186859131,0.409710556268692,0.3907531499862671,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406562805175781,0.389385849237442,0.2744814455509186,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8205026388168335,0.3598324656486511,0.3438150882720947,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182262539863586,0.2376720309257507,1.084881067276001,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351623535156,285.5311889648437,1.0,0.5534612536430359,1.0,1.0,0.0,1.0,-2.845141887664795,2.845135450363159,6.4996206674550194e-06,2.1936278343200684,0.8744309544563293,0.8744309544563293,0.0,157.3345947265625,148.0,40363.1875,-0.0,2079.118408203125,1.0,281.5401306152344,284.302978515625,293.2839660644531,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761187791824341,1.0,0.0,0.0,3.490086793899536,3.490109205245972,8.12766415947408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.41064453125,0.0,1356.7095947265625,1895.4371337890625,0.0,3180.197509765625,0.8690258860588074,1.0,0.0,3.0,1.0,0.0
