time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810099720954895,0.3034080266952514,0.2758771181106567,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8601897954940796,0.4097570180892944,0.3906095027923584,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8463693857192993,0.3895488083362579,0.274456113576889,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260323405265808,0.3600735366344452,0.3438563644886017,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233754992485046,0.2381723076105117,1.0862641334533691,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508190989494324,1.0,1.0,0.0,1.0,-2.846776247024536,2.8467698097229004,6.507435500680003e-06,2.195044040679932,0.8854175806045532,0.8854175806045532,0.0,153.0426788330078,136.0,38940.21875,-0.0,2060.99609375,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649494051933289,1.0,0.0,0.0,3.5284299850463867,3.5284526348114014,8.307231382786995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.05419921875,0.0,1394.5731201171875,1895.4371337890625,0.0,3075.4306640625,0.8773888945579529,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810099720954895,0.3034080266952514,0.2758771181106567,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8601897954940796,0.4097570180892944,0.3906095027923584,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8463693857192993,0.3895488083362579,0.274456113576889,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260323405265808,0.3600735366344452,0.3438563644886017,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7233754992485046,0.2381723076105117,1.0862641334533691,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508190989494324,1.0,1.0,0.0,1.0,-2.846776247024536,2.8467698097229004,6.507435500680003e-06,2.195044040679932,0.8854175806045532,0.8854175806045532,0.0,153.0426788330078,136.0,38940.21875,-0.0,2060.99609375,1.0,281.8404846191406,284.4774475097656,293.2237243652344,295.7208251953125,293.1499938964844,293.1499938964844,282.1499938964844,34962.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649494051933289,1.0,0.0,0.0,3.5284299850463867,3.5284526348114014,8.307231382786995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.05419921875,0.0,1394.5731201171875,1895.4371337890625,0.0,3075.4306640625,0.8773888945579529,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917662858963013,0.3038065135478973,0.2759304642677307,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715026378631592,0.4098714590072632,0.39040008187294,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.857245683670044,0.3897775411605835,0.2743811011314392,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362927436828613,0.360376238822937,0.3438258767127991,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325090765953064,0.2387128174304962,1.087209701538086,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1482849121094,285.8208312988281,1.0,0.5460897088050842,1.0,1.0,0.0,1.0,-2.847599029541016,2.847592353820801,6.511560059152544e-06,2.1958425045013428,0.8982627391815186,0.8982627391815186,0.0,145.47198486328125,124.0,37483.3125,-0.0,2025.594482421875,1.0,282.1408996582031,284.6470031738281,293.1568908691406,295.56744384765625,293.1499938964844,293.1499938964844,282.45001220703125,34761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529514670372009,1.0,0.0,0.0,3.574295282363892,3.5743184089660645,8.524603458681668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.732421875,0.0,1441.4874267578125,1895.4371337890625,0.0,2962.92236328125,0.8874808549880981,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7917662858963013,0.3038065135478973,0.2759304642677307,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8715026378631592,0.4098714590072632,0.39040008187294,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.857245683670044,0.3897775411605835,0.2743811011314392,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8362927436828613,0.360376238822937,0.3438258767127991,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.7325090765953064,0.2387128174304962,1.087209701538086,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1482849121094,285.8208312988281,1.0,0.5460897088050842,1.0,1.0,0.0,1.0,-2.847599029541016,2.847592353820801,6.511560059152544e-06,2.1958425045013428,0.8982627391815186,0.8982627391815186,0.0,145.47198486328125,124.0,37483.3125,-0.0,2025.594482421875,1.0,282.1408996582031,284.6470031738281,293.1568908691406,295.56744384765625,293.1499938964844,293.1499938964844,282.45001220703125,34761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529514670372009,1.0,0.0,0.0,3.574295282363892,3.5743184089660645,8.524603458681668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.732421875,0.0,1441.4874267578125,1895.4371337890625,0.0,2962.92236328125,0.8874808549880981,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067138195037842,0.3042821288108825,0.2759825885295868,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875972032546997,0.410055935382843,0.3901824653148651,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728092908859253,0.3900736272335052,0.2742988467216491,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508248925209045,0.3607392609119415,0.3437788486480713,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7451940774917603,0.2392945289611816,1.087990403175354,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542358398437,285.9590759277344,1.0,0.5401583909988403,1.0,1.0,0.0,1.0,-2.8481831550598145,2.8481767177581787,6.514627330034273e-06,2.1964714527130127,0.91293203830719,0.91293203830719,0.0,136.0226593017578,112.0,35992.52734375,-0.0,1980.65966796875,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.4059753417969,293.1499938964844,293.1499938964844,282.1499938964844,34596.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400798439979553,1.0,0.0,0.0,3.626293182373047,3.626316785812378,8.774434263614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.02734375,0.0,1496.51953125,1895.4371337890625,0.0,2842.4609375,0.89899742603302,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598999023437,0.8067138195037842,0.3042821288108825,0.2759825885295868,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8875972032546997,0.410055935382843,0.3901824653148651,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8728092908859253,0.3900736272335052,0.2742988467216491,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508248925209045,0.3607392609119415,0.3437788486480713,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.7451940774917603,0.2392945289611816,1.087990403175354,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542358398437,285.9590759277344,1.0,0.5401583909988403,1.0,1.0,0.0,1.0,-2.8481831550598145,2.8481767177581787,6.514627330034273e-06,2.1964714527130127,0.91293203830719,0.91293203830719,0.0,136.0226593017578,112.0,35992.52734375,-0.0,1980.65966796875,1.0,282.4413452148437,284.81353759765625,293.0840759277344,295.4059753417969,293.1499938964844,293.1499938964844,282.1499938964844,34596.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400798439979553,1.0,0.0,0.0,3.626293182373047,3.626316785812378,8.774434263614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.02734375,0.0,1496.51953125,1895.4371337890625,0.0,2842.4609375,0.89899742603302,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.8148043751716614,0.304036796092987,0.2758524417877197,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.896860659122467,0.4097124338150024,0.3899255096912384,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8818284869194031,0.389739990234375,0.2741342782974243,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8593112230300903,0.3605320453643799,0.3436222076416015,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7525738477706909,0.2393160313367843,1.0879380702972412,285.8105163574219,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1543884277344,285.7991638183594,1.0,0.5368550419807434,1.0,1.0,0.0,1.0,-2.847275972366333,2.8472695350646973,6.5108552007586695e-06,2.195942640304565,0.9172458052635192,0.9172458052635192,0.0,131.05191040039062,112.0,36965.07421875,-0.0,1955.0457763671875,1.0,282.1988220214844,284.6399841308594,293.1370849609375,295.60205078125,293.1499938964844,293.1499938964844,282.1499938964844,34677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485410809516907,1.0,0.0,0.0,3.650947332382202,3.650971174240112,8.894149914340232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.11865234375,0.0,1524.32421875,1895.4371337890625,0.0,2921.607666015625,0.9045270681381226,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.8217965364456177,0.3032321333885193,0.2751753330230713,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.9054326415061952,0.4088403880596161,0.3891424834728241,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8901351690292358,0.3888492584228515,0.2735486626625061,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8672457933425903,0.3598414063453674,0.3429927229881286,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7594735622406006,0.2389702051877975,1.0862855911254885,285.73004150390625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15069580078125,285.7257995605469,1.0,0.5331764817237854,1.0,1.0,0.0,1.0,-2.842082500457764,2.842075824737549,6.487497103080386e-06,2.192106008529663,0.9215964674949646,0.9215964674949646,0.0,126.41509246826172,100.0,36940.140625,-0.0,1924.185791015625,1.0,282.1576538085937,284.5679016113281,293.1133117675781,295.5575866699219,293.1499938964844,293.1499938964844,281.8500061035156,34780.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549922108650208,1.0,0.0,0.0,3.672765970230103,3.672790050506592,9.000772820400016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.71923828125,0.0,1549.4642333984375,1895.4371337890625,0.0,2982.04931640625,0.9095123410224916,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352264761924744,0.3006641268730163,0.2728428840637207,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9240190982818604,0.4060937762260437,0.3865422308444977,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.9067264795303344,0.386065274477005,0.2716000080108642,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.883258044719696,0.3575188517570495,0.3407711386680603,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7733137607574463,0.2374926805496215,1.0792888402938845,285.4709167480469,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361694335937,285.4662780761719,1.0,0.5247216820716858,1.0,1.0,0.0,1.0,-2.8227434158325195,2.822736978530884,6.400046004273463e-06,2.1774344444274902,0.9265317320823668,0.9265317320823668,0.0,117.35935974121094,88.0,37764.828125,-0.0,1849.7628173828125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35063.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726171851158142,1.0,0.0,0.0,3.7085351943969727,3.708559513092041,9.176944217870188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.56640625,0.0,1592.1522216796875,1895.4371337890625,0.0,3147.359619140625,0.9177224040031432,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.8352264761924744,0.3006641268730163,0.2728428840637207,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9240190982818604,0.4060937762260437,0.3865422308444977,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.9067264795303344,0.386065274477005,0.2716000080108642,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.883258044719696,0.3575188517570495,0.3407711386680603,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.7733137607574463,0.2374926805496215,1.0792888402938845,285.4709167480469,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361694335937,285.4662780761719,1.0,0.5247216820716858,1.0,1.0,0.0,1.0,-2.8227434158325195,2.822736978530884,6.400046004273463e-06,2.1774344444274902,0.9265317320823668,0.9265317320823668,0.0,117.35935974121094,88.0,37764.828125,-0.0,1849.7628173828125,1.0,281.8578796386719,284.2983093261719,293.0516662597656,295.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35063.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726171851158142,1.0,0.0,0.0,3.7085351943969727,3.708559513092041,9.176944217870188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.56640625,0.0,1592.1522216796875,1895.4371337890625,0.0,3147.359619140625,0.9177224040031432,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502997756004333,0.297352135181427,0.269713431596756,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451990127563475,0.4024773836135864,0.3829996585845947,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.927027940750122,0.3824502229690552,0.2689752578735351,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012407660484314,0.3543599545955658,0.337649792432785,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887411713600159,0.2352606505155563,1.0685272216796875,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.20086669921875,1.0,0.5149092078208923,1.0,1.0,0.0,1.0,-2.794891119003296,2.79488492012024,6.274732186284382e-06,2.156116485595703,0.9278778433799744,0.9278778433799744,0.0,108.10458374023438,76.0,38438.3671875,-0.0,1762.3277587890625,1.0,281.5576477050781,284.02557373046875,292.9556579589844,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35384.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868603706359863,1.0,0.0,0.0,3.7323827743530273,3.732407569885254,9.295347922488872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.625,0.0,1622.062744140625,1895.4371337890625,0.0,3280.834228515625,0.9232872128486632,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8502997756004333,0.297352135181427,0.269713431596756,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9451990127563475,0.4024773836135864,0.3829996585845947,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.927027940750122,0.3824502229690552,0.2689752578735351,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012407660484314,0.3543599545955658,0.337649792432785,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887411713600159,0.2352606505155563,1.0685272216796875,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.20086669921875,1.0,0.5149092078208923,1.0,1.0,0.0,1.0,-2.794891119003296,2.79488492012024,6.274732186284382e-06,2.156116485595703,0.9278778433799744,0.9278778433799744,0.0,108.10458374023438,76.0,38438.3671875,-0.0,1762.3277587890625,1.0,281.5576477050781,284.02557373046875,292.9556579589844,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35384.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868603706359863,1.0,0.0,0.0,3.7323827743530273,3.732407569885254,9.295347922488872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.625,0.0,1622.062744140625,1895.4371337890625,0.0,3280.834228515625,0.9232872128486632,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695222735404968,0.293628066778183,0.2661493122577667,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.969032108783722,0.3983286619186401,0.3788830935955047,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9520604014396667,0.3783371746540069,0.2659533023834228,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9250996708869934,0.3506874740123749,0.3339723646640777,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075276613235474,0.2325393259525299,1.055271863937378,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332275390625,1.0,0.5039660930633545,1.0,1.0,0.0,1.0,-2.761682510375977,2.761676549911499,6.126778771431418e-06,2.130624294281006,0.9256348013877868,0.9256348013877868,0.0,98.41753387451172,79.0,38981.77734375,-0.0,1666.5577392578125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35727.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897962749004364,1.0,0.0,0.0,3.7435555458068848,3.7435803413391113,9.351081189379328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.056640625,0.0,1637.6739501953125,1895.4371337890625,0.0,3384.586669921875,0.9260200262069702,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695222735404968,0.293628066778183,0.2661493122577667,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.969032108783722,0.3983286619186401,0.3788830935955047,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9520604014396667,0.3783371746540069,0.2659533023834228,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9250996708869934,0.3506874740123749,0.3339723646640777,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8075276613235474,0.2325393259525299,1.055271863937378,284.9380798339844,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332275390625,1.0,0.5039660930633545,1.0,1.0,0.0,1.0,-2.761682510375977,2.761676549911499,6.126778771431418e-06,2.130624294281006,0.9256348013877868,0.9256348013877868,0.0,98.41753387451172,79.0,38981.77734375,-0.0,1666.5577392578125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35727.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897962749004364,1.0,0.0,0.0,3.7435555458068848,3.7435803413391113,9.351081189379328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.056640625,0.0,1637.6739501953125,1895.4371337890625,0.0,3384.586669921875,0.9260200262069702,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748945593833923,0.2896165549755096,0.262516438961029,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.9754461646080016,0.393804669380188,0.3746030032634735,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9589778184890748,0.3738698661327362,0.2628267705440521,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.9325180053710938,0.3466551601886749,0.3301469683647156,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8125380277633667,0.2294761389493942,1.0413883924484253,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669616699219,1.0,0.4967761933803558,1.0,1.0,0.0,1.0,-2.727133512496948,2.7271275520324707,5.974617124593351e-06,2.1040518283843994,0.91984224319458,0.91984224319458,0.0,94.18682098388672,82.0,39429.33984375,-0.0,1596.396240234375,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.38336181640625,293.1499938964844,293.1499938964844,280.6499938964844,36087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070422649383544,1.0,0.0,0.0,3.741415023803711,3.7414398193359375,9.340390647594176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5078125,0.0,1637.9412841796875,1895.4371337890625,0.0,3469.134521484375,0.9257755875587464,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8748945593833923,0.2896165549755096,0.262516438961029,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.9754461646080016,0.393804669380188,0.3746030032634735,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.9589778184890748,0.3738698661327362,0.2628267705440521,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.9325180053710938,0.3466551601886749,0.3301469683647156,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8125380277633667,0.2294761389493942,1.0413883924484253,284.67169189453125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669616699219,1.0,0.4967761933803558,1.0,1.0,0.0,1.0,-2.727133512496948,2.7271275520324707,5.974617124593351e-06,2.1040518283843994,0.91984224319458,0.91984224319458,0.0,94.18682098388672,82.0,39429.33984375,-0.0,1596.396240234375,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.38336181640625,293.1499938964844,293.1499938964844,280.6499938964844,36087.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070422649383544,1.0,0.0,0.0,3.741415023803711,3.7414398193359375,9.340390647594176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5078125,0.0,1637.9412841796875,1895.4371337890625,0.0,3469.134521484375,0.9257755875587464,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.8733444809913635,0.2875337898731231,0.2606995105743408,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.9741947650909424,0.3914409875869751,0.3724342882633209,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9575158953666688,0.3715410828590393,0.2612495422363281,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49481201171875,0.9309957027435304,0.3445400297641754,0.3282055854797363,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8111809492111206,0.2278495281934738,1.0342910289764404,284.49371337890625,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590209960937,284.4804992675781,1.0,0.4939205050468445,1.0,1.0,0.0,1.0,-2.7095866203308105,2.709580659866333,5.898085873923264e-06,2.090563535690308,0.9150758981704712,0.9150758981704712,0.0,93.40582275390624,82.0,40103.0546875,-0.0,1567.7027587890625,1.0,280.69891357421875,283.2863464355469,292.7295227050781,295.4465026855469,293.1499938964844,293.1499938964844,280.6499938964844,36286.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133885502815248,1.0,0.0,0.0,3.7353012561798096,3.7353262901306152,9.309890742770222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4365234375,0.0,1632.3521728515625,1895.4371337890625,0.0,3528.0234375,0.9245021939277648,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.8694191575050354,0.285355657339096,0.2587774097919464,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9704277515411376,0.3889700770378113,0.3701499402523041,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9532711505889891,0.3691063523292541,0.2595832645893097,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.9265658259391784,0.3423236310482025,0.3261596858501434,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4094543457031,0.8076386451721191,0.2261355370283126,1.0268256664276123,284.4078063964844,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04742431640625,284.4032287597656,1.0,0.4913740754127502,1.0,1.0,0.0,1.0,-2.6911003589630127,2.691094398498535,5.817994860990439e-06,2.076355457305908,0.910550594329834,0.910550594329834,0.0,93.28933715820312,85.0,39782.2578125,-0.0,1541.0753173828125,1.0,280.657470703125,283.21551513671875,292.6558837890625,295.3065185546875,293.1499938964844,293.1499938964844,280.3500061035156,36470.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148920178413392,1.0,0.0,0.0,3.725148677825928,3.7251734733581534,9.2593501221927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.65087890625,0.0,1621.98388671875,1895.4371337890625,0.0,3541.946533203125,0.9223800897598268,1.0,0.0,3.0,1.0,0.0
12331620,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8583051562309265,0.2808971703052521,0.2549166977405548,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585694074630736,0.3838815987110138,0.3655156195163727,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9402697682380676,0.3641017377376556,0.2562147974967956,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9135923981666564,0.3377484381198883,0.3220009505748749,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.7970255613327026,0.2225781679153442,1.0115635395050049,284.1476745605469,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869620203971863,1.0,1.0,0.0,1.0,-2.6535074710845947,2.6535017490386963,5.65679374631145e-06,2.047452211380005,0.8978158235549927,0.8978158235549927,0.0,94.173828125,88.0,40036.8671875,-0.0,1492.9986572265625,1.0,280.35772705078125,282.953857421875,292.5564270019531,295.2236328125,293.1499938964844,293.1499938964844,280.6499938964844,36886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217804670333862,1.0,0.0,0.0,3.69350790977478,3.693532466888428,9.10272376586363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.98681640625,0.0,1588.8228759765625,1895.4371337890625,0.0,3605.58056640625,0.9155722856521606,1.0,0.0,3.0,1.0,0.0
12331680,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14849853515625,0.8583051562309265,0.2808971703052521,0.2549166977405548,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.9585694074630736,0.3838815987110138,0.3655156195163727,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9402697682380676,0.3641017377376556,0.2562147974967956,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.9135923981666564,0.3377484381198883,0.3220009505748749,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.7970255613327026,0.2225781679153442,1.0115635395050049,284.1476745605469,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869620203971863,1.0,1.0,0.0,1.0,-2.6535074710845947,2.6535017490386963,5.65679374631145e-06,2.047452211380005,0.8978158235549927,0.8978158235549927,0.0,94.173828125,88.0,40036.8671875,-0.0,1492.9986572265625,1.0,280.35772705078125,282.953857421875,292.5564270019531,295.2236328125,293.1499938964844,293.1499938964844,280.6499938964844,36886.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217804670333862,1.0,0.0,0.0,3.69350790977478,3.693532466888428,9.10272376586363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.98681640625,0.0,1588.8228759765625,1895.4371337890625,0.0,3605.58056640625,0.9155722856521606,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487457036972046,0.2777941226959228,0.2517926692962646,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.947115123271942,0.3800042569637298,0.3615393340587616,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9282549619674684,0.3604262471199035,0.2533937394618988,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9026119709014891,0.3342482149600982,0.3184181153774261,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.7873566746711731,0.2197668254375457,0.9980900883674622,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27569580078125,1.0,0.483402818441391,1.0,1.0,0.0,1.0,-2.62107801437378,2.62107253074646,5.519306341739139e-06,2.02239727973938,0.888645589351654,0.888645589351654,0.0,95.20050811767578,91.0,37984.7421875,-0.0,1453.658447265625,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.83740234375,293.1499938964844,293.1499938964844,280.95001220703125,36988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023220539093018,1.0,0.0,0.0,3.6569912433624254,3.657015562057495,8.923621521716996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.93701171875,0.0,1548.3734130859375,1895.4371337890625,0.0,3425.219482421875,0.90749591588974,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8487457036972046,0.2777941226959228,0.2517926692962646,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.947115123271942,0.3800042569637298,0.3615393340587616,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9282549619674684,0.3604262471199035,0.2533937394618988,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.9026119709014891,0.3342482149600982,0.3184181153774261,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.7873566746711731,0.2197668254375457,0.9980900883674622,284.2762145996094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27569580078125,1.0,0.483402818441391,1.0,1.0,0.0,1.0,-2.62107801437378,2.62107253074646,5.519306341739139e-06,2.02239727973938,0.888645589351654,0.888645589351654,0.0,95.20050811767578,91.0,37984.7421875,-0.0,1453.658447265625,1.0,280.6423645019531,283.1236877441406,292.3632202148437,294.83740234375,293.1499938964844,293.1499938964844,280.95001220703125,36988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023220539093018,1.0,0.0,0.0,3.6569912433624254,3.657015562057495,8.923621521716996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.93701171875,0.0,1548.3734130859375,1895.4371337890625,0.0,3425.219482421875,0.90749591588974,1.0,0.0,3.0,1.0,0.0
12331860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8432860374450684,0.2759513854980469,0.2499725520610809,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398735165596008,0.3774034082889557,0.3588998913764953,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9210349321365356,0.3580483496189117,0.251600444316864,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.896301805973053,0.331926017999649,0.3160547912120819,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.781450092792511,0.2179126292467117,0.9891018271446228,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4361877441406,1.0,0.4810622334480285,1.0,1.0,0.0,1.0,-2.599916458129883,2.5999109745025635,5.430670626083156e-06,2.006131887435913,0.8793683648109436,0.8793683648109436,0.0,95.78108215332033,94.0,36013.73828125,-0.0,1428.0428466796875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.5760192871094,293.1499938964844,293.1499938964844,281.25,37068.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791768550872803,1.0,0.0,0.0,3.617260694503784,3.6172845363616943,8.730777381060761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.57958984375,0.0,1504.97412109375,1895.4371337890625,0.0,3208.8662109375,0.8986930251121521,1.0,0.0,3.0,1.0,0.0
12331920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8432860374450684,0.2759513854980469,0.2499725520610809,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9398735165596008,0.3774034082889557,0.3588998913764953,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9210349321365356,0.3580483496189117,0.251600444316864,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.896301805973053,0.331926017999649,0.3160547912120819,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.781450092792511,0.2179126292467117,0.9891018271446228,284.4361267089844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.4361877441406,1.0,0.4810622334480285,1.0,1.0,0.0,1.0,-2.599916458129883,2.5999109745025635,5.430670626083156e-06,2.006131887435913,0.8793683648109436,0.8793683648109436,0.0,95.78108215332033,94.0,36013.73828125,-0.0,1428.0428466796875,1.0,280.9416809082031,283.3193359375,292.2436828613281,294.5760192871094,293.1499938964844,293.1499938964844,281.25,37068.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791768550872803,1.0,0.0,0.0,3.617260694503784,3.6172845363616943,8.730777381060761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.57958984375,0.0,1504.97412109375,1895.4371337890625,0.0,3208.8662109375,0.8986930251121521,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385743498802185,0.2746779024600982,0.2487806975841522,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332651495933532,0.3754559159278869,0.3569943606853485,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9146755933761596,0.3562882840633392,0.250329315662384,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.8906873464584351,0.330209344625473,0.3143753409385681,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.776380717754364,0.2166222333908081,0.9830402135849,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01611328125,284.60302734375,1.0,0.4797873795032501,1.0,1.0,0.0,1.0,-2.58536148071289,2.5853562355041504,5.37029882252682e-06,1.9950309991836548,0.8704838752746582,0.8704838752746582,0.0,96.63121032714844,97.0,34118.5859375,-0.0,1412.619140625,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587951660156,293.1499938964844,293.1499938964844,281.54998779296875,37109.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570387959480286,1.0,0.0,0.0,3.5758721828460693,3.5758957862854004,8.532126116733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7236328125,0.0,1460.3858642578125,1895.4371337890625,0.0,3001.236083984375,0.8895054459571838,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8385743498802185,0.2746779024600982,0.2487806975841522,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9332651495933532,0.3754559159278869,0.3569943606853485,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.9146755933761596,0.3562882840633392,0.250329315662384,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.8906873464584351,0.330209344625473,0.3143753409385681,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.776380717754364,0.2166222333908081,0.9830402135849,284.6026611328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01611328125,284.60302734375,1.0,0.4797873795032501,1.0,1.0,0.0,1.0,-2.58536148071289,2.5853562355041504,5.37029882252682e-06,1.9950309991836548,0.8704838752746582,0.8704838752746582,0.0,96.63121032714844,97.0,34118.5859375,-0.0,1412.619140625,1.0,281.2413024902344,283.5194702148437,292.1481018066406,294.3587951660156,293.1499938964844,293.1499938964844,281.54998779296875,37109.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570387959480286,1.0,0.0,0.0,3.5758721828460693,3.5758957862854004,8.532126116733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7236328125,0.0,1460.3858642578125,1895.4371337890625,0.0,3001.236083984375,0.8895054459571838,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.8359709978103638,0.2741416096687317,0.2482833117246627,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9295637607574464,0.3746066689491272,0.3561744689941406,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9112001657485962,0.355521410703659,0.2497804760932922,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8875782489776611,0.3294644653797149,0.3136584162712097,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.7736575603485107,0.2160956859588623,0.9806312918663024,284.7287902832031,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7383117675781,1.0,0.4794640839099884,1.0,1.0,0.0,1.0,-2.579362154006958,2.5793569087982178,5.345565568859456e-06,1.9904817342758176,0.8666884303092957,0.8666884303092957,0.0,97.26725006103516,97.0,32734.263671875,-0.0,1407.559814453125,1.0,281.4964294433594,283.6783447265625,292.0758056640625,294.1581115722656,293.1499938964844,293.1499938964844,281.54998779296875,37108.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439935445785522,1.0,0.0,0.0,3.5545990467071533,3.5546224117279053,8.43091186197853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.658203125,0.0,1437.67626953125,1895.4371337890625,0.0,2879.048583984375,0.884813129901886,1.0,0.0,3.0,1.0,0.0
12332160,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8335413932800293,0.2737065255641937,0.2479156702756881,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.9260359406471252,0.3738636076450348,0.3554924428462982,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.9079772233963012,0.3548624515533447,0.2493369579315185,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8846280574798584,0.3288168013095855,0.3130657970905304,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.771107017993927,0.2156584709882736,0.9787245392799376,284.7720031738281,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.77252197265625,1.0,0.4793347418308258,1.0,1.0,0.0,1.0,-2.574563503265381,2.5745582580566406,5.325849087967072e-06,1.9868555068969729,0.8619970679283142,0.8619970679283142,0.0,97.94939422607422,100.0,32271.822265625,-0.0,1404.2877197265625,1.0,281.541015625,283.72125244140625,292.05419921875,294.1514587402344,293.1499938964844,293.1499938964844,281.8500061035156,37125.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358259201049805,1.0,0.0,0.0,3.533788681030273,3.5338118076324463,8.332482934747532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.22705078125,0.0,1415.8299560546875,1895.4371337890625,0.0,2802.742919921875,0.8801591396331787,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280869722366333,0.2729161381721496,0.2472496032714843,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181772470474244,0.3724851310253143,0.3542322814464569,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9010798335075378,0.3536561131477356,0.2485232353210449,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780531287193298,0.3276204764842987,0.3119796812534332,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655143141746521,0.2148948013782501,0.9754909873008728,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.942626953125,1.0,0.4794884324073791,1.0,1.0,0.0,1.0,-2.566079378128052,2.5660741329193115,5.291133675200399e-06,1.9804712533950808,0.8539113402366638,0.8539113402366638,0.0,99.69991302490234,103.0,30461.619140625,-0.0,1400.90625,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146668076515198,1.0,0.0,0.0,3.491668462753296,3.4916913509368896,8.135033340295195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.2861328125,0.0,1372.0880126953125,1895.4371337890625,0.0,2606.234375,0.8708081245422363,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8280869722366333,0.2729161381721496,0.2472496032714843,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9181772470474244,0.3724851310253143,0.3542322814464569,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9010798335075378,0.3536561131477356,0.2485232353210449,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8780531287193298,0.3276204764842987,0.3119796812534332,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7655143141746521,0.2148948013782501,0.9754909873008728,284.94195556640625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.942626953125,1.0,0.4794884324073791,1.0,1.0,0.0,1.0,-2.566079378128052,2.5660741329193115,5.291133675200399e-06,1.9804712533950808,0.8539113402366638,0.8539113402366638,0.0,99.69991302490234,103.0,30461.619140625,-0.0,1400.90625,1.0,281.8405456542969,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146668076515198,1.0,0.0,0.0,3.491668462753296,3.4916913509368896,8.135033340295195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.2861328125,0.0,1372.0880126953125,1895.4371337890625,0.0,2606.234375,0.8708081245422363,1.0,0.0,3.0,1.0,0.0
12332340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223399519920349,0.2722505033016205,0.2467145174741745,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101101756095886,0.3712565302848816,0.3531355857849121,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.893993079662323,0.352613627910614,0.2478404194116592,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711841702461243,0.3265586197376251,0.3110424876213074,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.759753942489624,0.2142634987831115,0.9729647636413574,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800818860530853,1.0,1.0,0.0,1.0,-2.559135913848877,2.5591306686401367,5.262852027954068e-06,1.975268840789795,0.8462384939193726,0.8462384939193726,0.0,101.79031372070312,106.0,28681.734375,-0.0,1401.0169677734375,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.7370300292969,293.1499938964844,293.1499938964844,282.45001220703125,37108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928436994552612,1.0,0.0,0.0,3.4500041007995605,3.450026512145996,7.942048227960186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4208984375,0.0,1329.6771240234375,1895.4371337890625,0.0,2406.185546875,0.8615642786026001,1.0,0.0,3.0,1.0,0.0
