time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332400,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8223399519920349,0.2722505033016205,0.2467145174741745,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101101756095886,0.3712565302848816,0.3531355857849121,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.893993079662323,0.352613627910614,0.2478404194116592,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8711841702461243,0.3265586197376251,0.3110424876213074,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.759753942489624,0.2142634987831115,0.9729647636413574,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800818860530853,1.0,1.0,0.0,1.0,-2.559135913848877,2.5591306686401367,5.262852027954068e-06,1.975268840789795,0.8462384939193726,0.8462384939193726,0.0,101.79031372070312,106.0,28681.734375,-0.0,1401.0169677734375,1.0,282.1401062011719,284.124267578125,291.85809326171875,293.7370300292969,293.1499938964844,293.1499938964844,282.45001220703125,37108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928436994552612,1.0,0.0,0.0,3.4500041007995605,3.450026512145996,7.942048227960186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4208984375,0.0,1329.6771240234375,1895.4371337890625,0.0,2406.185546875,0.8615642786026001,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164436221122742,0.2716870605945587,0.2462826669216156,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.90237694978714,0.3701479434967041,0.3521655797958374,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868113160133362,0.3516916036605835,0.2472534775733947,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.864277720451355,0.3256012797355652,0.3102176785469055,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540168166160583,0.2137288451194763,0.9709435105323792,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4809956550598144,1.0,1.0,0.0,1.0,-2.553325891494751,2.55332088470459,5.239271558821201e-06,1.9709285497665403,0.838991641998291,0.838991641998291,0.0,104.12701416015624,109.0,26930.611328125,-0.0,1403.6611328125,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306701660156,293.1499938964844,293.1499938964844,282.75,37083.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699655294418335,1.0,0.0,0.0,3.409189462661743,3.4092113971710205,7.755245974294667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45263671875,0.0,1288.9642333984375,1895.4371337890625,0.0,2200.532470703125,0.8525167107582092,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.8164436221122742,0.2716870605945587,0.2462826669216156,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.90237694978714,0.3701479434967041,0.3521655797958374,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8868113160133362,0.3516916036605835,0.2472534775733947,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.864277720451355,0.3256012797355652,0.3102176785469055,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7540168166160583,0.2137288451194763,0.9709435105323792,285.2816467285156,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.282470703125,1.0,0.4809956550598144,1.0,1.0,0.0,1.0,-2.553325891494751,2.55332088470459,5.239271558821201e-06,1.9709285497665403,0.838991641998291,0.838991641998291,0.0,104.12701416015624,109.0,26930.611328125,-0.0,1403.6611328125,1.0,282.439697265625,284.3247375488281,291.7583923339844,293.5306701660156,293.1499938964844,293.1499938964844,282.75,37083.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699655294418335,1.0,0.0,0.0,3.409189462661743,3.4092113971710205,7.755245974294667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45263671875,0.0,1288.9642333984375,1895.4371337890625,0.0,2200.532470703125,0.8525167107582092,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104698061943054,0.2712141573429107,0.2459393143653869,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8950101137161255,0.3691435158252716,0.3513022065162658,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.879738450050354,0.3508723974227905,0.2467443794012069,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8575253486633301,0.3247325420379638,0.3094848990440368,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484440207481384,0.2132710069417953,0.9693113565444946,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.45147705078125,1.0,0.4821468591690063,1.0,1.0,0.0,1.0,-2.548422336578369,2.548417091369629,5.21942320119706e-06,1.9672715663909912,0.8321918845176697,0.8321918845176697,0.0,106.63529205322266,112.0,25208.140625,-0.0,1408.2080078125,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458442449569702,1.0,0.0,0.0,3.369582414627075,3.3696038722991943,7.576095413242001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34765625,0.0,1250.236328125,1895.4371337890625,0.0,1989.607177734375,0.8437445759773254,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8104698061943054,0.2712141573429107,0.2459393143653869,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8950101137161255,0.3691435158252716,0.3513022065162658,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.879738450050354,0.3508723974227905,0.2467443794012069,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8575253486633301,0.3247325420379638,0.3094848990440368,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.7484440207481384,0.2132710069417953,0.9693113565444946,285.4505920410156,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.45147705078125,1.0,0.4821468591690063,1.0,1.0,0.0,1.0,-2.548422336578369,2.548417091369629,5.21942320119706e-06,1.9672715663909912,0.8321918845176697,0.8321918845176697,0.0,106.63529205322266,112.0,25208.140625,-0.0,1408.2080078125,1.0,282.7392578125,284.5242004394531,291.6597900390625,293.32696533203125,293.1499938964844,293.1499938964844,283.04998779296875,37048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458442449569702,1.0,0.0,0.0,3.369582414627075,3.3696038722991943,7.576095413242001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34765625,0.0,1250.236328125,1895.4371337890625,0.0,1989.607177734375,0.8437445759773254,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8073403835296631,0.2709855437278747,0.2457671165466308,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.8912805318832397,0.3686555922031402,0.3508778810501098,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8761695027351379,0.3504748940467834,0.2464924305677414,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8541390299797058,0.3243087530136108,0.3091239631175995,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.7456563115119934,0.213052898645401,0.9685423970222472,285.5707397460937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5801086425781,1.0,0.4827853143215179,1.0,1.0,0.0,1.0,-2.5460450649261475,2.5460398197174072,5.209814389672829e-06,1.9654982089996336,0.8293891549110413,0.8293891549110413,0.0,107.96832275390624,112.0,24008.876953125,-0.0,1410.9127197265625,1.0,282.9902038574219,284.6826171875,291.5848999023437,293.1380920410156,293.1499938964844,293.1499938964844,283.04998779296875,37017.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309290170669556,1.0,0.0,0.0,3.350008249282837,3.350029468536377,7.488330879823479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09228515625,0.0,1231.3123779296875,1895.4371337890625,0.0,1862.8594970703125,0.8394471406936646,1.0,0.0,3.0,1.0,0.0
12332760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.8044076561927795,0.2708142101764679,0.2456706315279007,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8878329992294312,0.3682231903076172,0.3505284488201141,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8728919625282288,0.3501345515251159,0.2463001608848571,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.851026177406311,0.3239332735538482,0.3088276386260986,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.7431012988090515,0.2128716856241226,0.967985212802887,285.6141052246094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.064453125,285.61480712890625,1.0,0.4834773540496826,1.0,1.0,0.0,1.0,-2.544252395629883,2.5442471504211426,5.2025820878043305e-06,1.964165210723877,0.8257823586463928,0.8257823586463928,0.0,109.26607513427734,115.0,23626.712890625,-0.0,1414.2169189453125,1.0,283.03887939453125,284.7309265136719,291.56597900390625,293.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,37009.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720863938331604,1.0,0.0,0.0,3.331392765045166,3.331413984298706,7.405340056720888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.490234375,0.0,1213.645751953125,1895.4371337890625,0.0,1779.1357421875,0.8332957625389099,1.0,0.0,3.0,1.0,0.0
12332820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975878119468689,0.2700406014919281,0.2452201098203659,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800806403160095,0.3669710457324981,0.3495936989784241,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8654980659484863,0.3490275740623474,0.2457180768251419,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440709710121155,0.3228304982185364,0.3080222308635711,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373608350753784,0.2122618407011032,0.9662161469459534,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629943847656,1.0,0.4848534762859344,1.0,1.0,0.0,1.0,-2.5387985706329346,2.5387933254241943,5.180567768547917e-06,1.960087537765503,0.8174247741699219,0.8174247741699219,0.0,112.21800994873048,118.0,22729.251953125,-0.0,1419.9246826171875,1.0,283.1457824707031,284.8054504394531,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076647877693176,1.0,0.0,0.0,3.2716000080108643,3.271620750427246,7.141899800444662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5791015625,0.0,1156.361572265625,1895.4371337890625,0.0,1671.7591552734375,0.8185309171676636,1.0,0.0,3.0,1.0,0.0
12332880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7975878119468689,0.2700406014919281,0.2452201098203659,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8800806403160095,0.3669710457324981,0.3495936989784241,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8654980659484863,0.3490275740623474,0.2457180768251419,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8440709710121155,0.3228304982185364,0.3080222308635711,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7373608350753784,0.2122618407011032,0.9662161469459534,285.6634216308594,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629943847656,1.0,0.4848534762859344,1.0,1.0,0.0,1.0,-2.5387985706329346,2.5387933254241943,5.180567768547917e-06,1.960087537765503,0.8174247741699219,0.8174247741699219,0.0,112.21800994873048,118.0,22729.251953125,-0.0,1419.9246826171875,1.0,283.1457824707031,284.8054504394531,291.525390625,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076647877693176,1.0,0.0,0.0,3.2716000080108643,3.271620750427246,7.141899800444662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5791015625,0.0,1156.361572265625,1895.4371337890625,0.0,1671.7591552734375,0.8185309171676636,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.789442241191864,0.2686876356601715,0.2442806512117386,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711516857147217,0.3651640117168426,0.3481768667697906,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569670915603638,0.3473367989063263,0.2447558045387268,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.836094319820404,0.3212147057056427,0.3067744076251983,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.730665922164917,0.2112546861171722,0.9628816246986388,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6515808105469,1.0,0.4860256612300873,1.0,1.0,0.0,1.0,-2.5293095111846924,2.5293045043945312,5.142137524671853e-06,1.952870488166809,0.8067799210548401,0.8067799210548401,0.0,115.62869262695312,121.0,22155.1328125,-0.0,1422.349853515625,1.0,283.1498413085937,284.81109619140625,291.47967529296875,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,36200.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031955122947693,1.0,0.0,0.0,3.187795877456665,3.1878159046173096,6.780697390240675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.609375,0.0,1078.4876708984375,1895.4371337890625,0.0,1636.0621337890625,0.7991307973861694,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.789442241191864,0.2686876356601715,0.2442806512117386,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8711516857147217,0.3651640117168426,0.3481768667697906,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8569670915603638,0.3473367989063263,0.2447558045387268,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.836094319820404,0.3212147057056427,0.3067744076251983,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.730665922164917,0.2112546861171722,0.9628816246986388,285.6524963378906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6515808105469,1.0,0.4860256612300873,1.0,1.0,0.0,1.0,-2.5293095111846924,2.5293045043945312,5.142137524671853e-06,1.952870488166809,0.8067799210548401,0.8067799210548401,0.0,115.62869262695312,121.0,22155.1328125,-0.0,1422.349853515625,1.0,283.1498413085937,284.81109619140625,291.47967529296875,292.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,36200.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031955122947693,1.0,0.0,0.0,3.187795877456665,3.1878159046173096,6.780697390240675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.609375,0.0,1078.4876708984375,1895.4371337890625,0.0,1636.0621337890625,0.7991307973861694,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807947993278503,0.2669826149940491,0.2429676949977874,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618913888931274,0.3629843890666961,0.3463585972785949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481363654136658,0.3452757596969604,0.2434930056333542,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8277771472930908,0.3192436099052429,0.3051482737064361,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7235148549079895,0.2099389135837555,0.9580492377281188,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.641845703125,1.0,0.4868890047073364,1.0,1.0,0.0,1.0,-2.51627254486084,2.5162675380706787,5.089397291158093e-06,1.942864179611206,0.7944049835205078,0.7944049835205078,0.0,119.23149871826172,109.0,21561.251953125,-0.0,1420.98583984375,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,35555.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988608241081238,1.0,0.0,0.0,3.0872225761413574,3.0872414112091064,6.359591111504415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4951171875,0.0,989.7394409179688,1895.4371337890625,0.0,1601.7744140625,0.7759783267974854,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7807947993278503,0.2669826149940491,0.2429676949977874,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8618913888931274,0.3629843890666961,0.3463585972785949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8481363654136658,0.3452757596969604,0.2434930056333542,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.8277771472930908,0.3192436099052429,0.3051482737064361,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7235148549079895,0.2099389135837555,0.9580492377281188,285.6425170898437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.641845703125,1.0,0.4868890047073364,1.0,1.0,0.0,1.0,-2.51627254486084,2.5162675380706787,5.089397291158093e-06,1.942864179611206,0.7944049835205078,0.7944049835205078,0.0,119.23149871826172,109.0,21561.251953125,-0.0,1420.98583984375,1.0,283.1499938964844,284.8189697265625,291.4027709960937,292.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,35555.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988608241081238,1.0,0.0,0.0,3.0872225761413574,3.0872414112091064,6.359591111504415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4951171875,0.0,989.7394409179688,1895.4371337890625,0.0,1601.7744140625,0.7759783267974854,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.781798243522644,0.2651576697826385,0.2412891089916229,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630937933921814,0.3606414198875427,0.3441193401813507,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8492950797080994,0.3430672287940979,0.24192875623703,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.828799307346344,0.3171093165874481,0.3031038045883178,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243252992630005,0.2084638774394989,0.9512774348258972,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6370849609375,1.0,0.4827450215816498,1.0,1.0,0.0,1.0,-2.4990971088409424,2.499092102050781,5.020275239076e-06,1.9296486377716064,0.780480146408081,0.780480146408081,0.0,117.02644348144533,97.0,20940.162109375,-0.0,1389.561767578125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,34828.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919517517089844,1.0,0.0,0.0,2.972921848297119,2.972939729690552,5.897396704312996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0498046875,0.0,895.1433715820312,1895.4371337890625,0.0,1547.825927734375,0.7498071193695068,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.781798243522644,0.2651576697826385,0.2412891089916229,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8630937933921814,0.3606414198875427,0.3441193401813507,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8492950797080994,0.3430672287940979,0.24192875623703,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.828799307346344,0.3171093165874481,0.3031038045883178,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7243252992630005,0.2084638774394989,0.9512774348258972,285.6375427246094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6370849609375,1.0,0.4827450215816498,1.0,1.0,0.0,1.0,-2.4990971088409424,2.499092102050781,5.020275239076e-06,1.9296486377716064,0.780480146408081,0.780480146408081,0.0,117.02644348144533,97.0,20940.162109375,-0.0,1389.561767578125,1.0,283.1499938964844,284.832763671875,291.3168640136719,292.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,34828.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919517517089844,1.0,0.0,0.0,2.972921848297119,2.972939729690552,5.897396704312996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.0498046875,0.0,895.1433715820312,1895.4371337890625,0.0,1547.825927734375,0.7498071193695068,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7850341200828552,0.2642450630664825,0.2403813749551773,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.866641640663147,0.3594513833522796,0.3429102301597595,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8526902198791504,0.34195077419281,0.2410849928855896,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8319413065910339,0.3160220980644226,0.3019911050796509,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7269825339317322,0.2077056616544723,0.9474615454673768,285.6390380859375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.63897705078125,1.0,0.4795546233654022,1.0,1.0,0.0,1.0,-2.489619255065918,2.489614248275757,4.982286554877646e-06,1.922329425811768,0.7730096578598022,0.7730096578598022,0.0,114.3512725830078,97.0,20608.375,-0.0,1366.19873046875,1.0,283.1499938964844,284.8446655273437,291.2749328613281,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,34271.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874873638153076,1.0,0.0,0.0,2.904119968414306,2.904137134552002,5.627589985124359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.974609375,0.0,840.5908813476562,1895.4371337890625,0.0,1513.439453125,0.7367698550224304,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7897545695304871,0.2633405923843384,0.2394548952579498,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718093037605286,0.3582593202590942,0.3416706919670105,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8576427698135376,0.3408355712890625,0.2402215301990509,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8365114331245422,0.3149316608905792,0.3008466064929962,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7308375239372253,0.2069443613290786,0.943490982055664,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.638427734375,1.0,0.4758144915103912,1.0,1.0,0.0,1.0,-2.4798343181610107,2.4798295497894287,4.943208296026569e-06,1.914765477180481,0.7651654481887817,0.7651654481887817,0.0,110.96292877197266,85.0,20305.80078125,-0.0,1339.603515625,1.0,283.1499938964844,284.8533630371094,291.2355041503906,292.6473388671875,293.1499938964844,293.1499938964844,283.1499938964844,34042.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825268268585205,1.0,0.0,0.0,2.846958875656128,2.846975803375244,5.408237484516576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.4873046875,0.0,798.3868408203125,1895.4371337890625,0.0,1475.68115234375,0.7211263179779053,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8033120036125183,0.2615682780742645,0.2375722527503967,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867682218551636,0.3558878302574157,0.3391357958316803,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720638751983643,0.3386256992816925,0.2384591698646545,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8497969508171082,0.3127590715885162,0.2984981834888458,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419727444648743,0.2054306864738464,0.935272753238678,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0549011230469,285.6470031738281,1.0,0.4671257138252258,1.0,1.0,0.0,1.0,-2.459714651107788,2.459709882736206,4.8633155529387295e-06,1.8991938829422,0.748660147190094,0.748660147190094,0.0,102.66881561279295,73.0,19667.2265625,-0.0,1279.9696044921875,1.0,283.1499938964844,284.8816833496094,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714156866073608,1.0,0.0,0.0,2.7111587524414062,2.711174249649048,4.904595698462799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.49951171875,0.0,702.4534301757812,1895.4371337890625,0.0,1392.8887939453125,0.6903807520866394,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8033120036125183,0.2615682780742645,0.2375722527503967,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8867682218551636,0.3558878302574157,0.3391357958316803,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8720638751983643,0.3386256992816925,0.2384591698646545,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8497969508171082,0.3127590715885162,0.2984981834888458,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7419727444648743,0.2054306864738464,0.935272753238678,285.64678955078125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0549011230469,285.6470031738281,1.0,0.4671257138252258,1.0,1.0,0.0,1.0,-2.459714651107788,2.459709882736206,4.8633155529387295e-06,1.8991938829422,0.748660147190094,0.748660147190094,0.0,102.66881561279295,73.0,19667.2265625,-0.0,1279.9696044921875,1.0,283.1499938964844,284.8816833496094,291.163330078125,292.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,33202.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714156866073608,1.0,0.0,0.0,2.7111587524414062,2.711174249649048,4.904595698462799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.49951171875,0.0,702.4534301757812,1895.4371337890625,0.0,1392.8887939453125,0.6903807520866394,1.0,0.0,3.0,1.0,0.0
12333540,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216582536697388,0.2598538398742676,0.235688716173172,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084495306015016,0.3535504043102264,0.3365751802921295,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8930733799934387,0.3364577293395996,0.2366837710142135,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693987727165222,0.3106140196323395,0.2961181700229645,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7584023475646973,0.203946366906166,0.9269129633903505,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637268066406,1.0,0.4573124349117279,1.0,1.0,0.0,1.0,-2.439339637756348,2.4393346309661865,4.78305310025462e-06,1.88340437412262,0.7311692833900452,0.7311692833900452,0.0,93.03112030029295,61.0,19036.45703125,-0.0,1215.3629150390625,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32308.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659331738948822,1.0,0.0,0.0,2.567427396774292,2.567441701889038,4.398348778522632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.591796875,0.0,609.8812866210938,1895.4371337890625,0.0,1305.7867431640625,0.658024787902832,1.0,0.0,3.0,1.0,0.0
12333600,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8216582536697388,0.2598538398742676,0.235688716173172,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.9084495306015016,0.3535504043102264,0.3365751802921295,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8930733799934387,0.3364577293395996,0.2366837710142135,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630249023437,0.8693987727165222,0.3106140196323395,0.2961181700229645,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.7584023475646973,0.203946366906166,0.9269129633903505,285.6630554199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637268066406,1.0,0.4573124349117279,1.0,1.0,0.0,1.0,-2.439339637756348,2.4393346309661865,4.78305310025462e-06,1.88340437412262,0.7311692833900452,0.7311692833900452,0.0,93.03112030029295,61.0,19036.45703125,-0.0,1215.3629150390625,1.0,283.1499938964844,284.9188232421875,291.1007385253906,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32308.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659331738948822,1.0,0.0,0.0,2.567427396774292,2.567441701889038,4.398348778522632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.591796875,0.0,609.8812866210938,1895.4371337890625,0.0,1305.7867431640625,0.658024787902832,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.845883846282959,0.2582053244113922,0.2338320910930633,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415218830108644,0.3512618541717529,0.3340252339839935,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238373637199402,0.3343447148799896,0.2349207699298858,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972887992858887,0.308510273694992,0.2937419712543487,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7821027040481567,0.2025041282176971,0.9185768365859984,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6888427734375,1.0,0.4467569589614868,1.0,1.0,0.0,1.0,-2.4190573692321777,2.419052600860596,4.703815648099408e-06,1.8676731586456297,0.7128468751907349,0.7128468751907349,0.0,82.58665466308594,49.0,18453.173828125,-0.0,1148.5582275390625,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469658017158508,1.0,0.0,0.0,2.4177615642547607,2.417774677276612,3.90049990528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.95458984375,0.0,522.737060546875,1895.4371337890625,0.0,1220.0150146484375,0.624532163143158,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.845883846282959,0.2582053244113922,0.2338320910930633,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.9415218830108644,0.3512618541717529,0.3340252339839935,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9238373637199402,0.3343447148799896,0.2349207699298858,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.8972887992858887,0.308510273694992,0.2937419712543487,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7821027040481567,0.2025041282176971,0.9185768365859984,285.68780517578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6888427734375,1.0,0.4467569589614868,1.0,1.0,0.0,1.0,-2.4190573692321777,2.419052600860596,4.703815648099408e-06,1.8676731586456297,0.7128468751907349,0.7128468751907349,0.0,82.58665466308594,49.0,18453.173828125,-0.0,1148.5582275390625,1.0,283.1499938964844,284.9698486328125,291.0478820800781,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,31358.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469658017158508,1.0,0.0,0.0,2.4177615642547607,2.417774677276612,3.90049990528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.95458984375,0.0,522.737060546875,1895.4371337890625,0.0,1220.0150146484375,0.624532163143158,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818809390068054,0.2566240131855011,0.2320164889097213,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.982703685760498,0.3490281403064728,0.3315057158470154,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.967935025691986,0.3322914540767669,0.2331838458776474,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404802322387696,0.3064533174037933,0.2913888096809387,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157885670661926,0.2011087089776992,0.9103521704673768,285.7208251953125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.7223205566406,1.0,0.435688704252243,1.0,1.0,0.0,1.0,-2.399054288864136,2.399049758911133,4.626325335266301e-06,1.8521499633789065,0.693766176700592,0.693766176700592,0.0,71.6583251953125,52.0,17861.4921875,-0.0,1081.1529541015625,1.0,283.1499938964844,285.030029296875,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30357.021484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347525715827942,1.0,0.0,0.0,2.2639191150665283,2.2639312744140625,3.419914094138221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.10888671875,0.0,442.44830322265625,1895.4371337890625,0.0,1138.8372802734375,0.590333878993988,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8818809390068054,0.2566240131855011,0.2320164889097213,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.982703685760498,0.3490281403064728,0.3315057158470154,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.967935025691986,0.3322914540767669,0.2331838458776474,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9404802322387696,0.3064533174037933,0.2913888096809387,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8157885670661926,0.2011087089776992,0.9103521704673768,285.7208251953125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.7223205566406,1.0,0.435688704252243,1.0,1.0,0.0,1.0,-2.399054288864136,2.399049758911133,4.626325335266301e-06,1.8521499633789065,0.693766176700592,0.693766176700592,0.0,71.6583251953125,52.0,17861.4921875,-0.0,1081.1529541015625,1.0,283.1499938964844,285.030029296875,291.00225830078125,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30357.021484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347525715827942,1.0,0.0,0.0,2.2639191150665283,2.2639312744140625,3.419914094138221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.10888671875,0.0,442.44830322265625,1895.4371337890625,0.0,1138.8372802734375,0.590333878993988,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.8961628079414368,0.2558566629886627,0.2312018275260925,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9951941967010498,0.3479325771331787,0.3303408622741699,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.9821822643280028,0.3312872946262359,0.2323864698410034,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.956867218017578,0.305442750453949,0.2903043329715729,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8277133107185364,0.2004282027482986,0.9066773056983948,285.7431945800781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.74530029296875,1.0,0.4320352375507355,1.0,1.0,0.0,1.0,-2.3899986743927,2.3899941444396973,4.591417564370204e-06,1.8450971841812127,0.6840131878852844,0.6840131878852844,0.0,68.14986419677734,52.0,17549.3046875,-0.0,1056.85302734375,1.0,283.1499938964844,285.0674133300781,290.9808959960937,292.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,29650.677734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286308169364929,1.0,0.0,0.0,2.179328680038452,2.179340124130249,3.1691212143414305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.12451171875,0.0,401.4721984863281,1895.4371337890625,0.0,1099.5311279296875,0.5741859078407288,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.904208481311798,0.2550897896289825,0.2304536402225494,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.9990000128746032,0.3468962013721466,0.3272611200809479,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9893551468849182,0.3302857279777527,0.2316416651010513,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9654240608215332,0.3044326901435852,0.2892880439758301,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8343037962913513,0.1997470259666443,0.90331768989563,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7650451660156,1.0,0.4290643334388733,1.0,1.0,0.0,1.0,-2.379478454589844,2.379473924636841,4.551242000161437e-06,1.83701491355896,0.6740597486495972,0.6740597486495972,0.0,66.09855651855469,70.0,17262.603515625,-0.0,1036.9512939453125,1.0,283.1499938964844,285.1004333496094,290.9610595703125,292.1769104003906,293.1499938964844,293.1499938964844,283.1499938964844,29299.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225253343582153,1.0,0.0,0.0,2.107874155044556,2.1078851222991943,2.964713416986342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.55029296875,0.0,370.0104064941406,1895.4371337890625,0.0,1061.2823486328125,0.5558913946151733,1.0,0.0,3.0,1.0,0.0
12334020,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8876892328262329,0.2535711526870727,0.2291997671127319,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9880147576332092,0.3447955548763275,0.3274668157100677,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739444255828856,0.3283091783523559,0.2303469628095626,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9469143748283386,0.3024328649044037,0.287514328956604,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8203192949295044,0.1983992159366607,0.8978140950202942,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0475158691406,285.8203125,1.0,0.4300652146339416,1.0,1.0,0.0,1.0,-2.368220090866089,2.368215560913086,4.508453912421828e-06,1.8283672332763672,0.653895378112793,0.653895378112793,0.0,68.64613342285156,88.0,16686.1796875,-0.0,1034.9490966796875,1.0,283.1499938964844,285.1837463378906,290.9236145019531,292.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,28182.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100677251815796,1.0,0.0,0.0,1.9517523050308228,1.951762318611145,2.541808328260231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.88916015625,0.0,305.9866027832031,1895.4371337890625,0.0,986.2930908203124,0.5216860771179199,1.0,0.0,3.0,1.0,0.0
12334080,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8876892328262329,0.2535711526870727,0.2291997671127319,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9880147576332092,0.3447955548763275,0.3274668157100677,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9739444255828856,0.3283091783523559,0.2303469628095626,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9469143748283386,0.3024328649044037,0.287514328956604,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8203192949295044,0.1983992159366607,0.8978140950202942,285.8174743652344,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0475158691406,285.8203125,1.0,0.4300652146339416,1.0,1.0,0.0,1.0,-2.368220090866089,2.368215560913086,4.508453912421828e-06,1.8283672332763672,0.653895378112793,0.653895378112793,0.0,68.64613342285156,88.0,16686.1796875,-0.0,1034.9490966796875,1.0,283.1499938964844,285.1837463378906,290.9236145019531,292.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,28182.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100677251815796,1.0,0.0,0.0,1.9517523050308228,1.951762318611145,2.541808328260231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.88916015625,0.0,305.9866027832031,1895.4371337890625,0.0,986.2930908203124,0.5216860771179199,1.0,0.0,3.0,1.0,0.0
12334140,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496465086936951,0.2520264685153961,0.2281651496887207,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.946231722831726,0.3425845503807068,0.3257203996181488,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9288489818572998,0.3263252675533294,0.2292356193065643,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9008741974830629,0.3004158437252044,0.285979688167572,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849286198616028,0.1970129162073135,0.8933603167533875,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.046630859375,285.8843994140625,1.0,0.4354289174079895,1.0,1.0,0.0,1.0,-2.355816125869751,2.355811595916748,4.46092099082307e-06,1.8184902667999268,0.633404016494751,0.633404016494751,0.0,77.34171295166016,106.0,16087.990234375,-0.0,1056.7630615234375,1.0,283.1499938964844,285.2771911621094,290.8902587890625,292.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,27009.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974035859107971,1.0,0.0,0.0,1.7978315353393557,1.797840595245361,2.156708234224425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.095947265625,0.0,250.56301879882807,1895.4371337890625,0.0,914.4458618164062,0.4882188439369201,1.0,0.0,3.0,1.0,0.0
12334200,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8496465086936951,0.2520264685153961,0.2281651496887207,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.946231722831726,0.3425845503807068,0.3257203996181488,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9288489818572998,0.3263252675533294,0.2292356193065643,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9008741974830629,0.3004158437252044,0.285979688167572,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7849286198616028,0.1970129162073135,0.8933603167533875,285.8812866210937,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.046630859375,285.8843994140625,1.0,0.4354289174079895,1.0,1.0,0.0,1.0,-2.355816125869751,2.355811595916748,4.46092099082307e-06,1.8184902667999268,0.633404016494751,0.633404016494751,0.0,77.34171295166016,106.0,16087.990234375,-0.0,1056.7630615234375,1.0,283.1499938964844,285.2771911621094,290.8902587890625,292.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,27009.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974035859107971,1.0,0.0,0.0,1.7978315353393557,1.797840595245361,2.156708234224425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.095947265625,0.0,250.56301879882807,1895.4371337890625,0.0,914.4458618164062,0.4882188439369201,1.0,0.0,3.0,1.0,0.0
