time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334260,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8135300278663635,0.2504763305187225,0.2272466570138931,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981701135635376,0.3404151201248169,0.3241646289825439,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8835341930389404,0.3243497610092163,0.2282251417636871,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8594218492507935,0.2983956336975097,0.2845714688301086,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495513558387756,0.1956027001142501,0.8894134163856506,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.95806884765625,1.0,0.4435881376266479,1.0,1.0,0.0,1.0,-2.345195770263672,2.345191240310669,4.420782261149725e-06,1.810226559638977,0.6127032041549683,0.6127032041549683,0.0,89.50482177734375,124.0,15480.8583984375,-0.0,1093.8984375,1.0,283.1499938964844,285.38104248046875,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843465328216553,1.0,0.0,0.0,1.648037075996399,1.648045301437378,1.8122887013305444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.008544921875,0.0,203.4441680908203,1895.4371337890625,0.0,845.350830078125,0.4559042155742645,1.0,0.0,3.0,1.0,0.0
12334320,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8135300278663635,0.2504763305187225,0.2272466570138931,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8981701135635376,0.3404151201248169,0.3241646289825439,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8835341930389404,0.3243497610092163,0.2282251417636871,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8594218492507935,0.2983956336975097,0.2845714688301086,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7495513558387756,0.1956027001142501,0.8894134163856506,285.9545288085937,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.95806884765625,1.0,0.4435881376266479,1.0,1.0,0.0,1.0,-2.345195770263672,2.345191240310669,4.420782261149725e-06,1.810226559638977,0.6127032041549683,0.6127032041549683,0.0,89.50482177734375,124.0,15480.8583984375,-0.0,1093.8984375,1.0,283.1499938964844,285.38104248046875,290.85986328125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,25785.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843465328216553,1.0,0.0,0.0,1.648037075996399,1.648045301437378,1.8122887013305444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.008544921875,0.0,203.4441680908203,1895.4371337890625,0.0,845.350830078125,0.4559042155742645,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.779434859752655,0.2489378750324249,0.2264182269573211,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.860403835773468,0.338279664516449,0.3227291107177734,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.847207248210907,0.322395920753479,0.2272922098636627,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8254616856575012,0.2963834106922149,0.2832557260990143,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205871343612671,0.1941799372434616,0.8858128190040588,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0446472167969,286.0403747558594,1.0,0.4534509778022766,1.0,1.0,0.0,1.0,-2.335448741912842,2.335444450378418,4.384108706290135e-06,1.802640676498413,0.59190434217453,0.59190434217453,0.0,103.93036651611328,112.0,14859.546875,-0.0,1140.6534423828125,1.0,283.1499938964844,285.4943542480469,290.8322448730469,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,24521.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707669854164124,1.0,0.0,0.0,1.5041041374206543,1.504111409187317,1.5095560002009736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4599609375,0.0,164.0434112548828,1895.4371337890625,0.0,778.7493896484375,0.42509326338768,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.779434859752655,0.2489378750324249,0.2264182269573211,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.860403835773468,0.338279664516449,0.3227291107177734,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.847207248210907,0.322395920753479,0.2272922098636627,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8254616856575012,0.2963834106922149,0.2832557260990143,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.7205871343612671,0.1941799372434616,0.8858128190040588,286.0364074707031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0446472167969,286.0403747558594,1.0,0.4534509778022766,1.0,1.0,0.0,1.0,-2.335448741912842,2.335444450378418,4.384108706290135e-06,1.802640676498413,0.59190434217453,0.59190434217453,0.0,103.93036651611328,112.0,14859.546875,-0.0,1140.6534423828125,1.0,283.1499938964844,285.4943542480469,290.8322448730469,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,24521.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707669854164124,1.0,0.0,0.0,1.5041041374206543,1.504111409187317,1.5095560002009736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4599609375,0.0,164.0434112548828,1895.4371337890625,0.0,778.7493896484375,0.42509326338768,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7717450261116028,0.2481861859560012,0.225874975323677,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.8521546721458435,0.3372306823730469,0.3218800127506256,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.8393591046333313,0.3214372098445892,0.2267270982265472,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8178417682647705,0.2953885495662689,0.2824592590332031,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7137485146522522,0.1934721320867538,0.8833240270614624,286.0849304199219,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0442199707031,286.0898742675781,1.0,0.4547725021839142,1.0,1.0,0.0,1.0,-2.329154253005981,2.3291499614715576,4.360592811281094e-06,1.7977877855300903,0.5815625190734863,0.5815625190734863,0.0,107.48038482666016,112.0,14535.5810546875,-0.0,1147.750244140625,1.0,283.1499938964844,285.55975341796875,290.81903076171875,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23677.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56373131275177,1.0,0.0,0.0,1.4288595914840698,1.4288665056228638,1.362299286711277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.66357421875,0.0,145.16831970214844,1895.4371337890625,0.0,746.2545166015625,0.411473274230957,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.7684651017189026,0.2474784851074218,0.2252777963876724,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.8486292958259583,0.3362180590629577,0.3209690749645233,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.8360182642936707,0.3205179870128631,0.2261180281639099,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8144480586051941,0.294425219297409,0.2815959453582763,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.7105862498283386,0.1927903294563293,0.8804880380630493,286.1302490234375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13482666015625,1.0,0.4546566605567932,1.0,1.0,0.0,1.0,-2.3221678733825684,2.322163343429565,4.3345012272766326e-06,1.792362928390503,0.5711852312088013,0.5711852312088013,0.0,108.7154541015625,100.0,14256.626953125,-0.0,1144.8736572265625,1.0,283.1499938964844,285.6203308105469,290.8076171875,291.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,23224.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566501617431641,1.0,0.0,0.0,1.367586970329285,1.3675936460494995,1.2479677025112326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.58203125,0.0,131.58412170410156,1895.4371337890625,0.0,714.8812866210938,0.3960618674755096,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7696120738983154,0.2461997717618942,0.2240384370088577,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497374057769775,0.3343091905117035,0.3190797865390777,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8371616005897522,0.3188042342662811,0.2248559296131134,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.8153669238090515,0.2926027774810791,0.2797901034355163,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.711313784122467,0.1915206313133239,0.8743897080421448,286.2325439453125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.2374572753906,1.0,0.4511277377605438,1.0,1.0,0.0,1.0,-2.307398796081543,2.307394504547119,4.279590939404443e-06,1.7808809280395508,0.5506518483161926,0.5506518483161926,0.0,106.82264709472656,88.0,13643.0078125,-0.0,1121.12060546875,1.0,283.1499938964844,285.7554626464844,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422524809837341,1.0,0.0,0.0,1.2396787405014038,1.2396847009658811,1.0254435522938365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.93505859375,0.0,105.19143676757812,1895.4371337890625,0.0,655.0369262695312,0.3689950704574585,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.7696120738983154,0.2461997717618942,0.2240384370088577,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8497374057769775,0.3343091905117035,0.3190797865390777,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8371616005897522,0.3188042342662811,0.2248559296131134,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.8153669238090515,0.2926027774810791,0.2797901034355163,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.711313784122467,0.1915206313133239,0.8743897080421448,286.2325439453125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.2374572753906,1.0,0.4511277377605438,1.0,1.0,0.0,1.0,-2.307398796081543,2.307394504547119,4.279590939404443e-06,1.7808809280395508,0.5506518483161926,0.5506518483161926,0.0,106.82264709472656,88.0,13643.0078125,-0.0,1121.12060546875,1.0,283.1499938964844,285.7554626464844,290.7866516113281,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21909.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422524809837341,1.0,0.0,0.0,1.2396787405014038,1.2396847009658811,1.0254435522938365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.93505859375,0.0,105.19143676757812,1895.4371337890625,0.0,655.0369262695312,0.3689950704574585,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7783046960830688,0.245086133480072,0.2228057831525802,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8588386178016663,0.3325468897819519,0.3171773552894592,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8459630608558655,0.3172455728054046,0.223590612411499,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236510157585144,0.2909133434295654,0.2779578864574432,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7186887264251709,0.1903777122497558,0.8681317567825317,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3463134765625,1.0,0.4446493089199066,1.0,1.0,0.0,1.0,-2.2923943996429443,2.2923903465271,4.224164058541646e-06,1.76920485496521,0.5303671360015869,0.5303671360015869,0.0,101.0298843383789,76.0,13017.6923828125,-0.0,1082.1514892578125,1.0,283.1499938964844,285.8968200683594,290.767822265625,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20591.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275614857673645,1.0,0.0,0.0,1.1208741664886477,1.1208794116973877,8.383148042412358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.76953125,0.0,83.91503143310547,1895.4371337890625,0.0,599.1181640625,0.3469277322292328,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7783046960830688,0.245086133480072,0.2228057831525802,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8588386178016663,0.3325468897819519,0.3171773552894592,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8459630608558655,0.3172455728054046,0.223590612411499,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8236510157585144,0.2909133434295654,0.2779578864574432,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7186887264251709,0.1903777122497558,0.8681317567825317,286.34112548828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3463134765625,1.0,0.4446493089199066,1.0,1.0,0.0,1.0,-2.2923943996429443,2.2923903465271,4.224164058541646e-06,1.76920485496521,0.5303671360015869,0.5303671360015869,0.0,101.0298843383789,76.0,13017.6923828125,-0.0,1082.1514892578125,1.0,283.1499938964844,285.8968200683594,290.767822265625,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20591.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275614857673645,1.0,0.0,0.0,1.1208741664886477,1.1208794116973877,8.383148042412358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.76953125,0.0,83.91503143310547,1895.4371337890625,0.0,599.1181640625,0.3469277322292328,1.0,0.0,3.0,1.0,0.0
12334860,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933399677276611,0.2440449595451355,0.2215787470340728,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8748672604560852,0.3308527767658233,0.3152730464935303,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8614246249198914,0.315755695104599,0.2223260402679443,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.8378250002861023,0.2892868518829345,0.276116281747818,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.7309036254882812,0.1893110424280166,0.8618619441986084,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4390563964844,1.0,0.4363322556018829,1.0,1.0,0.0,1.0,-2.27737045288086,2.277366399765014,4.169045496382751e-06,1.7575126886367798,0.5099711418151855,0.5099711418151855,0.0,92.91558074951172,64.0,12466.953125,-0.0,1034.62939453125,1.0,283.1499938964844,286.0180053710937,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132961869239807,1.0,0.0,0.0,1.0284922122955322,1.0284972190856934,7.058224582578988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.45307159423828,1895.4371337890625,0.0,549.437744140625,0.3297107815742492,1.0,0.0,3.0,1.0,0.0
12334920,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.7933399677276611,0.2440449595451355,0.2215787470340728,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8748672604560852,0.3308527767658233,0.3152730464935303,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8614246249198914,0.315755695104599,0.2223260402679443,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.8378250002861023,0.2892868518829345,0.276116281747818,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.7309036254882812,0.1893110424280166,0.8618619441986084,286.4342956542969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4390563964844,1.0,0.4363322556018829,1.0,1.0,0.0,1.0,-2.27737045288086,2.277366399765014,4.169045496382751e-06,1.7575126886367798,0.5099711418151855,0.5099711418151855,0.0,92.91558074951172,64.0,12466.953125,-0.0,1034.62939453125,1.0,283.1499938964844,286.0180053710937,290.7544860839844,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19990.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132961869239807,1.0,0.0,0.0,1.0284922122955322,1.0284972190856934,7.058224582578988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.45307159423828,1895.4371337890625,0.0,549.437744140625,0.3297107815742492,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144181370735168,0.243016168475151,0.2203188687562942,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982861042022705,0.3291704356670379,0.3133336305618286,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8842419981956482,0.3142763972282409,0.2210344821214676,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8586791157722473,0.2876704335212707,0.2742379009723663,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.519775390625,0.7484725117683411,0.1882737725973129,0.8555067181587219,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260009765625,1.0,0.4268073737621307,1.0,1.0,0.0,1.0,-2.2620859146118164,2.262081861495972,4.113358954782598e-06,1.745614528656006,0.4894544780254364,0.4894544780254364,0.0,83.44934844970703,52.0,11938.2998046875,-0.0,982.2249145507812,1.0,283.1499938964844,286.1307067871094,290.74395751953125,291.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,19626.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997868537902832,1.0,0.0,0.0,0.9475425481796264,0.9475472569465636,5.990884233142424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.908447265625,0.0,60.3162841796875,1895.4371337890625,0.0,506.2688598632813,0.3157501220703125,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8144181370735168,0.243016168475151,0.2203188687562942,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8982861042022705,0.3291704356670379,0.3133336305618286,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8842419981956482,0.3142763972282409,0.2210344821214676,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8586791157722473,0.2876704335212707,0.2742379009723663,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.519775390625,0.7484725117683411,0.1882737725973129,0.8555067181587219,286.5214233398437,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260009765625,1.0,0.4268073737621307,1.0,1.0,0.0,1.0,-2.2620859146118164,2.262081861495972,4.113358954782598e-06,1.745614528656006,0.4894544780254364,0.4894544780254364,0.0,83.44934844970703,52.0,11938.2998046875,-0.0,982.2249145507812,1.0,283.1499938964844,286.1307067871094,290.74395751953125,291.63385009765625,293.1499938964844,293.1499938964844,283.1499938964844,19626.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997868537902832,1.0,0.0,0.0,0.9475425481796264,0.9475472569465636,5.990884233142424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.908447265625,0.0,60.3162841796875,1895.4371337890625,0.0,506.2688598632813,0.3157501220703125,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.8268687129020691,0.2425046116113662,0.2196791619062423,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639038085937,0.9138652086257936,0.3283311724662781,0.3123529553413391,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8990103602409363,0.3135388493537903,0.2203806042671203,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.8724491000175476,0.2868630588054657,0.273286908864975,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.760080873966217,0.1877613663673401,0.852300226688385,286.56396484375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.5685119628906,1.0,0.4217144548892975,1.0,1.0,0.0,1.0,-2.2543601989746094,2.2543561458587646,4.085359705641167e-06,1.7395987510681152,0.479150116443634,0.479150116443634,0.0,78.3880386352539,52.0,11678.8193359375,-0.0,954.93212890625,1.0,283.1499938964844,286.1854248046875,290.7387390136719,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,19494.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932540357112884,1.0,0.0,0.0,0.9101002216339112,0.910104751586914,5.526776192255056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.971435546875,0.0,56.07749557495117,1895.4371337890625,0.0,486.6578063964844,0.3096278011798858,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.841484785079956,0.2419957667589187,0.219035804271698,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.933840274810791,0.3274936974048614,0.3113676607608795,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9174489378929138,0.3128034770488739,0.2197235226631164,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.889089047908783,0.2860564291477203,0.2723304331302643,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7742361426353455,0.1872521787881851,0.8490807414054871,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4164490103721618,1.0,1.0,0.0,1.0,-2.246598482131958,2.246594190597534,4.057330443174578e-06,1.7335538864135742,0.4688162505626678,0.4688162505626678,0.0,73.17431640625,40.0,11421.482421875,-0.0,927.2003173828124,1.0,283.1499938964844,286.239501953125,290.7317199707031,291.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,19383.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865663647651672,1.0,0.0,0.0,0.8742848634719849,0.874289333820343,5.100342903574529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.9462890625,0.0,52.25908279418945,1895.4371337890625,0.0,467.3888244628906,0.3039522767066955,1.0,0.0,3.0,1.0,0.0
12335220,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8823654651641846,0.240988940000534,0.2177455574274063,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815742373466492,0.325826495885849,0.3093904256820678,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.9678128361701964,0.3113420307636261,0.218405470252037,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9370082020759584,0.2844471037387848,0.270407497882843,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8125969171524048,0.1862427443265915,0.8426209092140198,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4054954648017883,1.0,1.0,0.0,1.0,-2.2310211658477783,2.2310171127319336,4.001381967100315e-06,1.7214192152023315,0.4480650722980499,0.4480650722980499,0.0,62.41844940185547,43.0,10911.9248046875,-0.0,870.9915161132812,1.0,283.1499938964844,286.34649658203125,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19203.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472089558839798,1.0,0.0,0.0,0.8069014549255371,0.8069057464599609,4.3444465802622296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.953369140625,0.0,45.64263534545898,1895.4371337890625,0.0,428.30560302734375,0.2937104105949402,1.0,0.0,3.0,1.0,0.0
12335280,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8823654651641846,0.240988940000534,0.2177455574274063,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9815742373466492,0.325826495885849,0.3093904256820678,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.9678128361701964,0.3113420307636261,0.218405470252037,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9370082020759584,0.2844471037387848,0.270407497882843,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8125969171524048,0.1862427443265915,0.8426209092140198,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4054954648017883,1.0,1.0,0.0,1.0,-2.2310211658477783,2.2310171127319336,4.001381967100315e-06,1.7214192152023315,0.4480650722980499,0.4480650722980499,0.0,62.41844940185547,43.0,10911.9248046875,-0.0,870.9915161132812,1.0,283.1499938964844,286.34649658203125,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19203.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472089558839798,1.0,0.0,0.0,0.8069014549255371,0.8069057464599609,4.3444465802622296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.953369140625,0.0,45.64263534545898,1895.4371337890625,0.0,428.30560302734375,0.2937104105949402,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.9085713624954224,0.2399707585573196,0.2166627496480941,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3243038058280945,0.3036154508590698,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.992232620716095,0.3098726868629455,0.2172495126724243,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658494591712952,0.2828239202499389,0.2686976790428161,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340763449668884,0.1852233558893203,0.837192177772522,286.7739562988281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989072144031524,1.0,1.0,0.0,1.0,-2.212921619415283,2.2129178047180176,3.937047949875705e-06,1.707410216331482,0.4272057712078094,0.4272057712078094,0.0,57.05353546142578,61.0,10403.783203125,-0.0,833.4832763671875,1.0,283.1499938964844,286.45233154296875,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456184446811676,1.0,0.0,0.0,0.7445622682571411,0.7445663809776306,3.699095074694014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.005126953125,0.0,40.115478515625,1895.4371337890625,0.0,389.1564025878906,0.2846825718879699,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.9085713624954224,0.2399707585573196,0.2166627496480941,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.3243038058280945,0.3036154508590698,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.992232620716095,0.3098726868629455,0.2172495126724243,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9658494591712952,0.2828239202499389,0.2686976790428161,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.8340763449668884,0.1852233558893203,0.837192177772522,286.7739562988281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989072144031524,1.0,1.0,0.0,1.0,-2.212921619415283,2.2129178047180176,3.937047949875705e-06,1.707410216331482,0.4272057712078094,0.4272057712078094,0.0,57.05353546142578,61.0,10403.783203125,-0.0,833.4832763671875,1.0,283.1499938964844,286.45233154296875,290.69464111328125,291.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,19062.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456184446811676,1.0,0.0,0.0,0.7445622682571411,0.7445663809776306,3.699095074694014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.005126953125,0.0,40.115478515625,1895.4371337890625,0.0,389.1564025878906,0.2846825718879699,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948710560798645,0.2389313280582428,0.2158070355653762,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.992662250995636,0.3228766322135925,0.3065471649169922,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.9801252484321594,0.3083959817886352,0.2162782102823257,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.9506243467330932,0.2811886966228485,0.2672349512577057,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225571513175964,0.1841937601566314,0.8329592347145081,286.86944580078125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8754272460937,1.0,0.4002420902252197,1.0,1.0,0.0,1.0,-2.20691180229187,2.2069079875946045,3.915570232493337e-06,1.702617049217224,0.4064207077026367,0.4064207077026367,0.0,58.90794372558594,79.0,9943.65234375,-0.0,835.0250244140625,1.0,283.1499938964844,286.5604553222656,290.677978515625,291.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,18945.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393280446529388,1.0,0.0,0.0,0.6869745850563049,0.6869786381721497,3.149015626036089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.65283203125,0.0,35.45759582519531,1895.4371337890625,0.0,351.4796447753906,0.2766465544700622,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8948710560798645,0.2389313280582428,0.2158070355653762,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.992662250995636,0.3228766322135925,0.3065471649169922,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.9801252484321594,0.3083959817886352,0.2162782102823257,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.9506243467330932,0.2811886966228485,0.2672349512577057,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8225571513175964,0.1841937601566314,0.8329592347145081,286.86944580078125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8754272460937,1.0,0.4002420902252197,1.0,1.0,0.0,1.0,-2.20691180229187,2.2069079875946045,3.915570232493337e-06,1.702617049217224,0.4064207077026367,0.4064207077026367,0.0,58.90794372558594,79.0,9943.65234375,-0.0,835.0250244140625,1.0,283.1499938964844,286.5604553222656,290.677978515625,291.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,18945.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393280446529388,1.0,0.0,0.0,0.6869745850563049,0.6869786381721497,3.149015626036089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.65283203125,0.0,35.45759582519531,1895.4371337890625,0.0,351.4796447753906,0.2766465544700622,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8537067770957947,0.2379066497087478,0.2152028530836105,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.949045479297638,0.3210464417934418,0.3051431179046631,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.9330183267593384,0.3069528043270111,0.2155149430036544,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9011653065681458,0.2795650660991668,0.2660354971885681,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.784788191318512,0.183138832449913,0.8298425078392029,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9848327636719,1.0,0.4062396585941314,1.0,1.0,0.0,1.0,-2.198786973953247,2.1987829208374023,3.886761078319978e-06,1.6962127685546875,0.3860225677490234,0.3860225677490234,0.0,67.08768463134766,97.0,9500.1083984375,-0.0,857.9393310546875,1.0,283.1499938964844,286.6748962402344,290.66619873046875,291.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18840.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225737154483795,1.0,0.0,0.0,0.6346637010574341,0.6346676349639893,2.6876996628288907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.14208984375,0.0,31.55305862426757,1895.4371337890625,0.0,317.36749267578125,0.2695106565952301,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8537067770957947,0.2379066497087478,0.2152028530836105,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.949045479297638,0.3210464417934418,0.3051431179046631,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97857666015625,0.9330183267593384,0.3069528043270111,0.2155149430036544,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9011653065681458,0.2795650660991668,0.2660354971885681,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.784788191318512,0.183138832449913,0.8298425078392029,286.978759765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9848327636719,1.0,0.4062396585941314,1.0,1.0,0.0,1.0,-2.198786973953247,2.1987829208374023,3.886761078319978e-06,1.6962127685546875,0.3860225677490234,0.3860225677490234,0.0,67.08768463134766,97.0,9500.1083984375,-0.0,857.9393310546875,1.0,283.1499938964844,286.6748962402344,290.66619873046875,291.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18840.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225737154483795,1.0,0.0,0.0,0.6346637010574341,0.6346676349639893,2.6876996628288907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.14208984375,0.0,31.55305862426757,1895.4371337890625,0.0,317.36749267578125,0.2695106565952301,1.0,0.0,3.0,1.0,0.0
12335700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.8334481716156006,0.2373897433280944,0.2149535417556762,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.921578586101532,0.3201778531074524,0.3045366704463959,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.906330943107605,0.3062334060668945,0.2151792496442794,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328369140625,0.877867579460144,0.2787506878376007,0.2654924094676971,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.7648539543151855,0.1825994253158569,0.8285018801689148,287.0333251953125,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0601501464844,287.0393981933594,1.0,0.4104322791099548,1.0,1.0,0.0,1.0,-2.1950926780700684,2.1950888633728027,3.873740752169397e-06,1.6933250427246094,0.3759142756462097,0.3759142756462097,0.0,72.61463928222656,97.0,9281.50390625,-0.0,875.1258544921875,1.0,283.1499938964844,286.7310485839844,290.6614685058594,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18789.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144968688488006,1.0,0.0,0.0,0.6101272702217102,0.6101311445236206,2.483901084815444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.449462890625,0.0,29.81810569763184,1895.4371337890625,0.0,301.9453430175781,0.2662583887577057,1.0,0.0,3.0,1.0,0.0
12335760,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.8145233988761902,0.2368661910295486,0.2147257626056671,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8969905972480774,0.3193235993385315,0.3039766252040863,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8835780620574951,0.3055112361907959,0.2148631662130355,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.8563612699508667,0.2779311835765838,0.2649734616279602,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.085693359375,0.7466972470283508,0.1820506304502487,0.8272539973258972,287.0878295898437,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.09393310546875,1.0,0.4152071177959442,1.0,1.0,0.0,1.0,-2.191644191741944,2.1916403770446777,3.861609457089799e-06,1.6906306743621826,0.3658670485019684,0.3658670485019684,0.0,78.8573226928711,115.0,9065.171875,-0.0,895.1600341796875,1.0,283.1499938964844,286.78662109375,290.65679931640625,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18738.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066405296325683,1.0,0.0,0.0,0.5866158604621887,0.5866197347640991,2.2961545553812364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.65087890625,0.0,28.2095890045166,1895.4371337890625,0.0,287.5012512207031,0.2632161676883697,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7781160473823547,0.2357942461967468,0.2143109738826751,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.856658935546875,0.3176300227642059,0.3029447197914123,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8447721600532532,0.3040514886379242,0.2142698615789413,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8202049136161804,0.2762708961963653,0.2639821767807007,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7157219052314758,0.1809220910072326,0.8249310255050659,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0603942871094,287.20196533203125,1.0,0.4260134994983673,1.0,1.0,0.0,1.0,-2.1852128505706787,2.185209035873413,3.839043074549409e-06,1.6856082677841189,0.3459427654743194,0.3459427654743194,0.0,92.99617004394533,103.0,8639.5556640625,-0.0,941.6423950195312,1.0,283.1499938964844,286.8953857421875,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18643.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915071785449981,1.0,0.0,0.0,0.5425472259521484,0.5425510406494141,1.9641225534883243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.727294921875,0.0,25.33376693725586,1895.4371337890625,0.0,261.0120849609375,0.2577253878116607,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7781160473823547,0.2357942461967468,0.2143109738826751,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.856658935546875,0.3176300227642059,0.3029447197914123,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8447721600532532,0.3040514886379242,0.2142698615789413,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8202049136161804,0.2762708961963653,0.2639821767807007,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.7157219052314758,0.1809220910072326,0.8249310255050659,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0603942871094,287.20196533203125,1.0,0.4260134994983673,1.0,1.0,0.0,1.0,-2.1852128505706787,2.185209035873413,3.839043074549409e-06,1.6856082677841189,0.3459427654743194,0.3459427654743194,0.0,92.99617004394533,103.0,8639.5556640625,-0.0,941.6423950195312,1.0,283.1499938964844,286.8953857421875,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18643.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915071785449981,1.0,0.0,0.0,0.5425472259521484,0.5425510406494141,1.9641225534883243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.727294921875,0.0,25.33376693725586,1895.4371337890625,0.0,261.0120849609375,0.2577253878116607,1.0,0.0,3.0,1.0,0.0
12335940,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7663032412528992,0.2347152829170227,0.2135417908430099,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439610004425049,0.3159472942352295,0.3015677630901336,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.8326879143714905,0.3025842308998108,0.2134043127298355,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8078983426094055,0.2745932340621948,0.2626139521598816,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043697834014893,0.179769292473793,0.8207781910896301,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06024169921875,287.3050842285156,1.0,0.4280432462692261,1.0,1.0,0.0,1.0,-2.174968242645264,2.174964427947998,3.803350864473032e-06,1.6776726245880127,0.3261745274066925,0.3261745274066925,0.0,98.05426788330078,91.0,8216.6240234375,-0.0,950.4067993164062,1.0,283.1499938964844,286.9989929199219,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376922458410263,1.0,0.0,0.0,0.502092719078064,0.5020964741706848,1.6821369186459382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.133544921875,0.0,22.847728729248047,1895.4371337890625,0.0,236.8221435546875,0.2529460191726684,1.0,0.0,3.0,1.0,0.0
12336000,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7663032412528992,0.2347152829170227,0.2135417908430099,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.8439610004425049,0.3159472942352295,0.3015677630901336,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.8326879143714905,0.3025842308998108,0.2134043127298355,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8078983426094055,0.2745932340621948,0.2626139521598816,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974548339844,0.7043697834014893,0.179769292473793,0.8207781910896301,287.2994689941406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.06024169921875,287.3050842285156,1.0,0.4280432462692261,1.0,1.0,0.0,1.0,-2.174968242645264,2.174964427947998,3.803350864473032e-06,1.6776726245880127,0.3261745274066925,0.3261745274066925,0.0,98.05426788330078,91.0,8216.6240234375,-0.0,950.4067993164062,1.0,283.1499938964844,286.9989929199219,290.63348388671875,291.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18560.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376922458410263,1.0,0.0,0.0,0.502092719078064,0.5020964741706848,1.6821369186459382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.133544921875,0.0,22.847728729248047,1895.4371337890625,0.0,236.8221435546875,0.2529460191726684,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.767139196395874,0.2336830049753189,0.2125675976276397,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8446358442306519,0.3142982125282287,0.2999667525291443,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334603905677795,0.3011476695537567,0.2123695015907287,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083556294441223,0.2729348540306091,0.2610055804252624,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047128677368164,0.1786406934261322,0.8154964447021484,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4036560058594,1.0,0.4250870048999786,1.0,1.0,0.0,1.0,-2.162357807159424,2.162353992462158,3.759584842555341e-06,1.6678577661514282,0.3064891099929809,0.3064891099929809,0.0,96.65841674804688,79.0,7795.5849609375,-0.0,932.9882202148438,1.0,283.1499938964844,287.0964660644531,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625990450382232,1.0,0.0,0.0,0.4642960727214813,0.4714599251747131,1.4384126778566042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.37646484375,0.0,20.95215034484864,1895.4371337890625,0.0,213.98306274414065,0.2489704191684723,1.0,0.0,3.0,1.0,0.0
