time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39715576171875,0.767139196395874,0.2336830049753189,0.2125675976276397,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.8446358442306519,0.3142982125282287,0.2999667525291443,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8334603905677795,0.3011476695537567,0.2123695015907287,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976745605469,0.8083556294441223,0.2729348540306091,0.2610055804252624,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.7047128677368164,0.1786406934261322,0.8154964447021484,287.3981018066406,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4036560058594,1.0,0.4250870048999786,1.0,1.0,0.0,1.0,-2.162357807159424,2.162353992462158,3.759584842555341e-06,1.6678577661514282,0.3064891099929809,0.3064891099929809,0.0,96.65841674804688,79.0,7795.5849609375,-0.0,932.9882202148438,1.0,283.1499938964844,287.0964660644531,290.6176147460937,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18448.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625990450382232,1.0,0.0,0.0,0.4642960727214813,0.4714599251747131,1.4384126778566042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.37646484375,0.0,20.95215034484864,1895.4371337890625,0.0,213.98306274414065,0.2489704191684723,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758367657661438,0.2327088415622711,0.2114991694688797,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535811901092529,0.3126916289329529,0.298251748085022,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8421972990036011,0.2997551262378692,0.2112509757280349,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167423009872437,0.2713086009025574,0.2592729926109314,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.71240234375,0.177551120519638,0.8096575140953064,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189138412475586,1.0,1.0,0.0,1.0,-2.148577690124512,2.148573875427246,3.7120553315617136e-06,1.657123327255249,0.2869411408901214,0.2869411408901214,0.0,91.39990997314452,67.0,7375.36474609375,-0.0,900.4963989257812,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486881852149963,1.0,0.0,0.0,0.4284754991531372,0.4710550904273987,1.2250263914381776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.939453125,0.0,20.488210678100582,1895.4371337890625,0.0,192.3386383056641,0.2466045171022415,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758367657661438,0.2327088415622711,0.2114991694688797,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535811901092529,0.3126916289329529,0.298251748085022,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8421972990036011,0.2997551262378692,0.2112509757280349,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167423009872437,0.2713086009025574,0.2592729926109314,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.71240234375,0.177551120519638,0.8096575140953064,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189138412475586,1.0,1.0,0.0,1.0,-2.148577690124512,2.148573875427246,3.7120553315617136e-06,1.657123327255249,0.2869411408901214,0.2869411408901214,0.0,91.39990997314452,67.0,7375.36474609375,-0.0,900.4963989257812,1.0,283.1499938964844,287.1923217773437,290.6003112792969,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18253.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486881852149963,1.0,0.0,0.0,0.4284754991531372,0.4710550904273987,1.2250263914381776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.939453125,0.0,20.488210678100582,1895.4371337890625,0.0,192.3386383056641,0.2466045171022415,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.7827646136283875,0.2322406023740768,0.2109480798244476,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.8608113527297974,0.3119026124477386,0.2973715662956238,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.8492066860198975,0.2990737557411194,0.2106754928827285,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.823243260383606,0.2705064713954925,0.2583806812763214,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.7182227373123169,0.1770205050706863,0.8066267371177673,287.5450134277344,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.5503234863281,1.0,0.4149975180625915,1.0,1.0,0.0,1.0,-2.14145565032959,2.141451835632324,3.687615389935672e-06,1.6515737771987915,0.277191162109375,0.277191162109375,0.0,87.80522918701172,67.0,7172.31689453125,-0.0,880.6572265625,1.0,283.1499938964844,287.2386779785156,290.5901184082031,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18187.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417837619781494,1.0,0.0,0.0,0.411978542804718,0.474675565958023,1.1325116844318472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.061767578125,0.0,20.480127334594727,1895.4371337890625,0.0,181.6920928955078,0.2458778768777847,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.7914027571678162,0.2317774146795272,0.210387110710144,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.8699414134025574,0.3111166656017303,0.2964787483215332,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906982421875,0.8580563068389893,0.2983954548835754,0.2100908309221267,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8312605023384094,0.2697062194347381,0.2574742436408996,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.7252064943313599,0.1764951199293136,0.8035420775413513,287.5908508300781,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616455078125,287.595947265625,1.0,0.410665363073349,1.0,1.0,0.0,1.0,-2.134213924407959,2.1342101097106934,3.6628534871852025e-06,1.6459307670593262,0.2674328088760376,0.2674328088760376,0.0,83.75273132324219,55.0,6974.4697265625,-0.0,859.1680297851562,1.0,283.1499938964844,287.2830810546875,290.5787658691406,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18147.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348319828510284,1.0,0.0,0.0,0.3963645398616791,0.4778656661510467,1.0483024226459749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.224609375,0.0,20.484027862548828,1895.4371337890625,0.0,170.98399353027344,0.2452994585037231,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138833045959473,0.2308492362499237,0.2092323899269104,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946253657341003,0.309538722038269,0.2946540415287018,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821567296981812,0.2970324158668518,0.2088923901319503,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8528903126716614,0.2680974900722503,0.2556196749210357,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435165643692017,0.1754481792449951,0.7972263097763062,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624389648437,287.6821594238281,1.0,0.4010320007801056,1.0,1.0,0.0,1.0,-2.1193833351135254,2.119379758834839,3.61242268809292e-06,1.6343737840652466,0.2478555887937545,0.2478555887937545,0.0,74.66363525390625,43.0,6591.94482421875,-0.0,812.7413940429688,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207870721817016,1.0,0.0,0.0,0.3672164976596832,0.4820012748241424,9.052526728225985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.379638671875,0.0,20.45133781433105,1895.4371337890625,0.0,149.22225952148438,0.244349867105484,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8138833045959473,0.2308492362499237,0.2092323899269104,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8946253657341003,0.309538722038269,0.2946540415287018,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8821567296981812,0.2970324158668518,0.2088923901319503,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8528903126716614,0.2680974900722503,0.2556196749210357,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435165643692017,0.1754481792449951,0.7972263097763062,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624389648437,287.6821594238281,1.0,0.4010320007801056,1.0,1.0,0.0,1.0,-2.1193833351135254,2.119379758834839,3.61242268809292e-06,1.6343737840652466,0.2478555887937545,0.2478555887937545,0.0,74.66363525390625,43.0,6591.94482421875,-0.0,812.7413940429688,1.0,283.1499938964844,287.3662109375,290.5536804199219,291.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18110.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207870721817016,1.0,0.0,0.0,0.3672164976596832,0.4820012748241424,9.052526728225985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.379638671875,0.0,20.45133781433105,1895.4371337890625,0.0,149.22225952148438,0.244349867105484,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.8434151411056519,0.2299041002988815,0.2080334275960922,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328309297561646,0.307938814163208,0.2927778959274292,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182549715042114,0.2956471741199493,0.2076557129621505,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854302763938904,0.2664649486541748,0.2537117004394531,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.770995557308197,0.1743930578231811,0.7907283902168274,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06304931640625,287.7628479003906,1.0,0.3904177248477936,1.0,1.0,0.0,1.0,-2.104109048843384,2.1041054725646973,3.560875939001562e-06,1.622470140457153,0.2281540334224701,0.2281540334224701,0.0,64.69973754882812,31.0,6224.6171875,-0.0,763.4142456054688,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067259192466736,1.0,0.0,0.0,0.3402246534824371,0.4840032160282135,7.945486046878614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2039794921875,0.0,20.365901947021484,1895.4371337890625,0.0,126.98917388916016,0.2435154914855957,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757568359375,0.8434151411056519,0.2299041002988815,0.2080334275960922,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.9328309297561646,0.307938814163208,0.2927778959274292,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9182549715042114,0.2956471741199493,0.2076557129621505,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579650878906,0.8854302763938904,0.2664649486541748,0.2537117004394531,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.770995557308197,0.1743930578231811,0.7907283902168274,287.7583312988281,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06304931640625,287.7628479003906,1.0,0.3904177248477936,1.0,1.0,0.0,1.0,-2.104109048843384,2.1041054725646973,3.560875939001562e-06,1.622470140457153,0.2281540334224701,0.2281540334224701,0.0,64.69973754882812,31.0,6224.6171875,-0.0,763.4142456054688,1.0,283.1499938964844,287.4442749023437,290.5263977050781,290.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18098.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067259192466736,1.0,0.0,0.0,0.3402246534824371,0.4840032160282135,7.945486046878614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2039794921875,0.0,20.365901947021484,1895.4371337890625,0.0,126.98917388916016,0.2435154914855957,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898817300796509,0.2289327532052993,0.206793338060379,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856961369514464,0.3063082098960876,0.2908540666103363,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740132689476012,0.2942319512367248,0.2063841372728347,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387860894203186,0.2648002207279205,0.2517545521259308,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137436509132385,0.1733194887638092,0.7840608358383179,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388061523437,1.0,0.379074364900589,1.0,1.0,0.0,1.0,-2.088423728942871,2.088420152664185,3.508356940074009e-06,1.6102452278137207,0.2082787752151489,0.2082787752151489,0.0,54.209991455078125,34.0,5871.52978515625,-0.0,712.5596923828125,1.0,283.1499938964844,287.5199584960937,290.50372314453125,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937279641628265,1.0,0.0,0.0,0.3150080442428589,0.4850020706653595,7.0629888604401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.8592529296875,0.0,20.257368087768555,1895.4371337890625,0.0,98.80313873291016,0.2427427172660827,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8898817300796509,0.2289327532052993,0.206793338060379,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9856961369514464,0.3063082098960876,0.2908540666103363,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9740132689476012,0.2942319512367248,0.2063841372728347,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9387860894203186,0.2648002207279205,0.2517545521259308,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.8137436509132385,0.1733194887638092,0.7840608358383179,287.83453369140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388061523437,1.0,0.379074364900589,1.0,1.0,0.0,1.0,-2.088423728942871,2.088420152664185,3.508356940074009e-06,1.6102452278137207,0.2082787752151489,0.2082787752151489,0.0,54.209991455078125,34.0,5871.52978515625,-0.0,712.5596923828125,1.0,283.1499938964844,287.5199584960937,290.50372314453125,290.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937279641628265,1.0,0.0,0.0,0.3150080442428589,0.4850020706653595,7.0629888604401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.8592529296875,0.0,20.257368087768555,1895.4371337890625,0.0,98.80313873291016,0.2427427172660827,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.9175243377685548,0.2278881072998047,0.2057256400585174,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050420582294464,0.2808644473552704,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974737167358398,0.2927453517913818,0.2052465230226516,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9676741361618042,0.2630646526813507,0.2499776482582092,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353641629219055,0.1721891015768051,0.778305172920227,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.9062194824219,1.0,0.3718555867671966,1.0,1.0,0.0,1.0,-2.064743757247925,2.0647404193878174,3.430003744142596e-06,1.5918749570846558,0.1881268620491027,0.1881268620491027,0.0,49.35882186889648,52.0,5525.328125,-0.0,675.8081665039062,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182147502899,1.0,0.0,0.0,0.2913435101509094,0.4855747520923614,6.330724833247814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8685302734375,0.0,20.1448974609375,1895.4371337890625,0.0,87.17039489746094,0.2420267313718795,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90216064453125,0.9175243377685548,0.2278881072998047,0.2057256400585174,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.9990000128746032,0.3050420582294464,0.2808644473552704,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90264892578125,0.9974737167358398,0.2927453517913818,0.2052465230226516,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9676741361618042,0.2630646526813507,0.2499776482582092,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.8353641629219055,0.1721891015768051,0.778305172920227,287.9027404785156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.9062194824219,1.0,0.3718555867671966,1.0,1.0,0.0,1.0,-2.064743757247925,2.0647404193878174,3.430003744142596e-06,1.5918749570846558,0.1881268620491027,0.1881268620491027,0.0,49.35882186889648,52.0,5525.328125,-0.0,675.8081665039062,1.0,283.1499938964844,287.5943603515625,290.51922607421875,290.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917182147502899,1.0,0.0,0.0,0.2913435101509094,0.4855747520923614,6.330724833247814e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.8685302734375,0.0,20.1448974609375,1895.4371337890625,0.0,87.17039489746094,0.2420267313718795,1.0,0.0,3.0,1.0,0.0
12336900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.916491448879242,0.2273321449756622,0.2052344977855682,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93475341796875,0.9990000128746032,0.30476975440979,0.2810189127922058,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347229003906,0.9967108368873596,0.2919720113277435,0.2047130018472671,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.9664173722267152,0.2621702849864959,0.249139592051506,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.8343493938446045,0.1716078072786331,0.7757065892219543,287.934814453125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.9390563964844,1.0,0.3714797794818878,1.0,1.0,0.0,1.0,-2.0595479011535645,2.059544563293457,3.4125680485885823e-06,1.5876047611236572,0.1779163628816604,0.1779163628816604,0.0,49.235450744628906,52.0,5363.51123046875,-0.0,671.1592407226562,1.0,283.1499938964844,287.63037109375,290.5083923339844,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18081.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916708588600158,1.0,0.0,0.0,0.2800058126449585,0.4857862591743469,6.005157704436215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.585205078125,0.0,20.089893341064453,1895.4371337890625,0.0,86.88005065917969,0.2416892647743225,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.9082255363464355,0.2267693430185318,0.2047684788703918,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723815917969,0.9990000128746032,0.3040266931056976,0.2871508300304413,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9905377626419068,0.2911945879459381,0.2042007744312286,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.9580920338630676,0.2612708806991577,0.2483312934637069,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.8278721570968628,0.1710221618413925,0.7732710838317871,287.972412109375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.9772033691406,1.0,0.3729098439216614,1.0,1.0,0.0,1.0,-2.0617752075195312,2.061771869659424,3.419748736632755e-06,1.5892504453659058,0.1677292734384536,0.1677292734384536,0.0,50.23715591430664,70.0,5213.12255859375,-0.0,676.5059814453125,1.0,283.1499938964844,287.6684265136719,290.4898376464844,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913232445716858,1.0,0.0,0.0,0.2691087424755096,0.4860437512397766,5.704980043930163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.303955078125,0.0,20.03967666625977,1895.4371337890625,0.0,84.7374267578125,0.2413697987794876,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.8599827289581299,0.2255531400442123,0.2040137648582458,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539215564727784,0.3017010688781738,0.2868629097938537,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939355194568634,0.2895595133304596,0.2033210545778274,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015232920646667,0.2593867778778076,0.2469053417444229,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847787737846375,0.1697503477334976,0.7692532539367676,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606689453125,288.0477905273437,1.0,0.3789461851119995,1.0,1.0,0.0,1.0,-2.052664041519165,2.0526607036590576,3.3902385894180043e-06,1.5823974609375,0.1472100913524627,0.1472100913524627,0.0,58.10300827026367,88.0,4909.8330078125,-0.0,696.7056884765625,1.0,283.1499938964844,287.75054931640625,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901305854320526,1.0,0.0,0.0,0.2484669089317321,0.4865442216396332,5.165369465487401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5306396484375,0.0,19.94801139831543,1895.4371337890625,0.0,77.3099136352539,0.2407805025577545,1.0,0.0,3.0,1.0,0.0
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433044433594,0.8599827289581299,0.2255531400442123,0.2040137648582458,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.9539215564727784,0.3017010688781738,0.2868629097938537,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.939355194568634,0.2895595133304596,0.2033210545778274,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04364013671875,0.9015232920646667,0.2593867778778076,0.2469053417444229,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04254150390625,0.7847787737846375,0.1697503477334976,0.7692532539367676,288.0439453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606689453125,288.0477905273437,1.0,0.3789461851119995,1.0,1.0,0.0,1.0,-2.052664041519165,2.0526607036590576,3.3902385894180043e-06,1.5823974609375,0.1472100913524627,0.1472100913524627,0.0,58.10300827026367,88.0,4909.8330078125,-0.0,696.7056884765625,1.0,283.1499938964844,287.75054931640625,290.4460754394531,290.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18069.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901305854320526,1.0,0.0,0.0,0.2484669089317321,0.4865442216396332,5.165369465487401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5306396484375,0.0,19.94801139831543,1895.4371337890625,0.0,77.3099136352539,0.2407805025577545,1.0,0.0,3.0,1.0,0.0
12337140,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152981400489807,0.0,0.2032772451639175,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951854705810547,0.0,0.2852373719215393,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8830747604370117,0.0,0.2024647742509842,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512243032455444,0.0,0.2455123662948608,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419989109039307,0.0,0.7653477787971497,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427727699279785,2.042769432067871,3.357867171871476e-06,1.57463800907135,0.0,0.0,0.0,69.61353302001953,60.0,4618.6162109375,-0.0,728.5477294921875,0.0,283.1499938964844,287.83270263671875,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.080078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290724813938141,0.4870032370090484,4.687043642093158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8651180267334,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.8152981400489807,0.0,0.2032772451639175,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.8951854705810547,0.0,0.2852373719215393,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.8830747604370117,0.0,0.2024647742509842,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.8512243032455444,0.0,0.2455123662948608,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.7419989109039307,0.0,0.7653477787971497,288.1062316894531,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0583801269531,288.1097717285156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0427727699279785,2.042769432067871,3.357867171871476e-06,1.57463800907135,0.0,0.0,0.0,69.61353302001953,60.0,4618.6162109375,-0.0,728.5477294921875,0.0,283.1499938964844,287.83270263671875,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.080078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290724813938141,0.4870032370090484,4.687043642093158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8651180267334,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.35760498046875,0.0,0.0008397768833674,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.35760498046875,0.0,0.0008843255345709,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.35760498046875,0.0,0.0006531598046422,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.35760498046875,0.0,0.0008843255345709,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,0.0041948650032281,288.1842956542969,294.1499938964844,290.31597900390625,287.3809509277344,290.3444519042969,296.6410217285156,286.9505920410156,0.0,0.0,0.7990016341209412,0.7990016341209412,0.2009983509778976,1.0,-0.0089491456747055,0.0090067479759454,-5.760190833825618e-05,-0.011253603734076,0.0,0.0,0.0,-0.0470408163964748,60.0,918.33251953125,-0.0,-5.460361080622533e-06,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,1.638545654714108e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5576625885947888e-14,5.613587868743934e-14,3.052900689908748e-20,2.5579818818677325e-10,2.557979106310171e-10,2.8407783044080844e-16,0.0,0.0,-0.0,0.0,0.0,1.8957570797247545e-23,9.875160292139017e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.000825906638056,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,0.0011295668082311,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,0.000804376672022,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,0.0009843703592196,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0032128486782312,288.1786499023437,294.1499938964844,290.2825012207031,287.3567199707031,290.3409118652344,296.0407409667969,286.3402404785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089301187545061,0.0086691891774535,0.0002609289949759,-0.0114262029528617,0.0,0.0,0.0,-0.0474684089422225,60.0,349.97528076171875,-0.0,-4.753396751766559e-06,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.847230892402635e-30,1.2229840969005928e-29,7.918503901279284e-33,-1.848373749443377e-18,-1.84705274200513e-18,-1.3209951193952893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,0.0001165702778962,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.0001303252211073,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,9.53861526795663e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,0.0001260945427929,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,0.0005556978867389,288.1748352050781,294.1499938964844,290.2490539550781,287.3324279785156,290.3390197753906,295.2605895996094,286.1422424316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012290872400626,0.003046428784728,-0.00181734142825,-0.0159941781312227,0.0,0.0,0.0,-0.0084762191399931,60.0,133.33331298828125,-0.0,-1.0299385166945285e-07,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.397392074816946e-40,-4.6824528315260195e-40,-1.048955978454985e-40,1.6238484387017922e-20,1.3142798103042295e-20,3.0956856781304517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.600357589079068e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001013677319861,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.483861554646865e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001012161083053,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,0.0004786050121765,288.1732788085937,294.1499938964844,290.2157897949219,287.3081970214844,290.3380126953125,294.51629638671875,286.1007995605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226110462099,0.0008032257901504,0.0002193852851632,-0.0181681141257286,0.0,0.0,0.0,-0.0083494037389755,60.0,50.58047103881836,-0.0,-7.129491308432989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.606773076142339e-21,-4.463807878118172e-21,-4.142965198024167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,9.523176413495094e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0001002866847557,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,7.407104567391798e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0001002849821816,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,0.0004756920679938,288.1716613769531,294.1499938964844,290.1827087402344,287.28399658203125,290.3367614746094,293.87701416015625,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147137800231,3.5981702950493855e-08,0.0010146776912733,-0.0189301408827304,0.0,0.0,0.0,-0.0085745863616466,60.0,20.11733627319336,-0.0,-7.021703396503653e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.833292932598291e-21,-4.418503583709555e-21,-4.4147889449919516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.52116824919358e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0001002626086119,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,7.405359792755917e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001002625431283,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0004756020498462,288.1699523925781,294.1499938964844,290.1498413085937,287.2598876953125,290.335205078125,293.3285217285156,286.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.112906455993652,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835881103186787e-21,-4.417984172446009e-21,-4.4178969307407775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.518687147647142e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001002364078885,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,7.403425843222067e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0001002363787847,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0004754783585667,288.1661682128906,294.1499938964844,290.0847473144531,287.2118835449219,290.331298828125,292.4511108398437,286.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518940687179565,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835943303291442e-21,-4.4179712477489366e-21,-4.417971651645721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,9.518687147647142e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,0.0001002364078885,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,7.403425843222067e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0001002363787847,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0004754783585667,288.1661682128906,294.1499938964844,290.0847473144531,287.2118835449219,290.331298828125,292.4511108398437,286.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518940687179565,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835943303291442e-21,-4.4179712477489366e-21,-4.417971651645721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,9.516130376141518e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001002094795694,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,7.40143732400611e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0001002094577415,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004753506218548,288.1620178222656,294.1499938964844,290.0204772949219,287.1641845703125,290.3262939453125,291.79840087890625,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740248441696167,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,9.516130376141518e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001002094795694,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,7.40143732400611e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0001002094577415,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004753506218548,288.1620178222656,294.1499938964844,290.0204772949219,287.1641845703125,290.3262939453125,291.79840087890625,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.740248441696167,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.513512486591937e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.000100181918242,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,7.399401511065662e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0001001818964141,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0004752198874484,288.1575012207031,294.1499938964844,289.95709228515625,287.1167907714844,290.3202209472656,291.3078918457031,286.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5563461780548096,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.513512486591937e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.000100181918242,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,7.399401511065662e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0001001818964141,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0004752198874484,288.1575012207031,294.1499938964844,289.95709228515625,287.1167907714844,290.3202209472656,291.3078918457031,286.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5563461780548096,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.51086840359494e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0001001540731522,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.397344597848132e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0001001540513243,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.0004750878142658,288.15264892578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3131408691406,290.9347229003906,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452479839324951,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.51086840359494e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,0.0001001540731522,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.397344597848132e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0001001540513243,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,0.0004750878142658,288.15264892578125,294.1499938964844,289.8945617675781,287.0697937011719,290.3131408691406,290.9347229003906,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452479839324951,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,9.509547089692204e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0001001401542453,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,7.396316505037248e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001001401324174,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0004750217776745,288.15008544921875,294.1499938964844,289.8636474609375,287.04644775390625,290.3092346191406,290.7817077636719,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4069745540618896,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
