time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338160,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,9.508232324151322e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,0.0001001263153739,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,7.395294232992455e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,0.00010012628627,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.000474956119433,288.1474914550781,294.1499938964844,289.8329467773437,287.023193359375,290.3050537109375,290.6466979980469,286.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3633129596710205,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.505647176411004e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0001000990887405,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.393283885903656e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001000990669126,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004748269857373,288.1420593261719,294.1499938964844,289.7722473144531,286.9769897460937,290.2960510253906,290.42041015625,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279768466949463,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.505647176411004e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0001000990887405,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.393283885903656e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,0.0001000990669126,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004748269857373,288.1420593261719,294.1499938964844,289.7722473144531,286.9769897460937,290.2960510253906,290.42041015625,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279768466949463,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,9.503158071311192e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0001000728734652,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,7.391347753582522e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000728516373,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004747026250697,288.1363830566406,294.1499938964844,289.7125244140625,286.9312744140625,290.2861022949219,290.23944091796875,286.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200346231460572,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,9.503158071311192e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0001000728734652,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,7.391347753582522e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,0.0001000728516373,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004747026250697,288.1363830566406,294.1499938964844,289.7125244140625,286.9312744140625,290.2861022949219,290.23944091796875,286.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200346231460572,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.500789019512013e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,0.0001000479314825,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,7.38950475351885e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0001000479096546,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0004745842888951,288.1304931640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2752990722656,290.0914611816406,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245808601379395,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.500789019512013e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,0.0001000479314825,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,7.38950475351885e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0001000479096546,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0004745842888951,288.1304931640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2752990722656,290.0914611816406,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245808601379395,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.49853638303466e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000242045847,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.387752702925354e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,0.0001000241827568,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004744717734865,288.1244201660156,294.1499938964844,289.5959777832031,286.8413391113281,290.2636413574219,289.9677124023437,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052189350128174,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.49853638303466e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000242045847,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.387752702925354e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,0.0001000241827568,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0004744717734865,288.1244201660156,294.1499938964844,289.5959777832031,286.8413391113281,290.2636413574219,289.9677124023437,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052189350128174,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,9.497450082562864e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000127667794,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,7.386907964246348e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,0.0001000127449515,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,0.0004744175239466,288.12127685546875,294.1499938964844,289.56744384765625,286.8191833496094,290.2574768066406,289.9129333496094,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017184019088745,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,9.496388520346954e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0001000015909085,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,7.386082870652899e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0001000015690806,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0004743644967675,288.1181335449219,294.1499938964844,289.5391845703125,286.79718017578125,290.25115966796875,289.8619689941406,286.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9829366207122805,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.494333789916708e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.997994493460284e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.384483615169302e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.997992310672998e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0004742618184536,288.1116943359375,294.1499938964844,289.48345947265625,286.7536315917969,290.2378845214844,289.7695617675781,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916620135307312,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.494333789916708e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.997994493460284e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,7.384483615169302e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.997992310672998e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0004742618184536,288.1116943359375,294.1499938964844,289.48345947265625,286.7536315917969,290.2378845214844,289.7695617675781,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916620135307312,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.492355457041413e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,9.995911386795342e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,7.382945477729663e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.995909204008058e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004741629818454,288.1051025390625,294.1499938964844,289.4288024902344,286.7106628417969,290.223876953125,289.68719482421875,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853068470954895,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.492355457041413e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,9.995911386795342e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,7.382945477729663e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.995909204008058e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004741629818454,288.1051025390625,294.1499938964844,289.4288024902344,286.7106628417969,290.223876953125,289.68719482421875,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853068470954895,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.490438969805837e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.993893036153167e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,7.381454634014517e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,9.993890853365885e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.000474067259347,288.098388671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2091369628906,289.6124572753906,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921156883239746,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.490438969805837e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.993893036153167e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,7.381454634014517e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,9.993890853365885e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10986328125,0.0,0.0,0.000474067259347,288.098388671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2091369628906,289.6124572753906,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921156883239746,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.488569776294752e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.991924889618532e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,7.380000897683203e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.991922706831248e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004739738942589,288.091552734375,294.1499938964844,289.3226928710937,286.626708984375,290.1937255859375,289.5436096191406,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7336273193359375,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.488569776294752e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.991924889618532e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,7.380000897683203e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,9.991922706831248e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0004739738942589,288.091552734375,294.1499938964844,289.3226928710937,286.626708984375,290.1937255859375,289.5436096191406,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7336273193359375,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,9.48764936765656e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,9.990955732064322e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,7.379284943453968e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,9.990953549277036e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0004739279102068,288.0881042480469,294.1499938964844,289.2968444824219,286.60614013671875,290.185791015625,289.510986328125,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.705270767211914,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.486735507380216e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.989993850467728e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,7.378574809990823e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.989991667680442e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0004738822754006,288.0846252441406,294.1499938964844,289.27130126953125,286.58575439453125,290.1776733398437,289.4793701171875,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6774846315383911,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.484926704317333e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.988088277168572e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,7.377166912192479e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.988086094381288e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004737919080071,288.0776062011719,294.1499938964844,289.2210693359375,286.5455627441406,290.1609802246094,289.4187927246094,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235672235488892,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.484926704317333e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.988088277168572e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,7.377166912192479e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.988086094381288e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004737919080071,288.0776062011719,294.1499938964844,289.2210693359375,286.5455627441406,290.1609802246094,289.4187927246094,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235672235488892,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,9.483134635956958e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.986201621359214e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.375773566309363e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,9.98619943857193e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004737023846246,288.07049560546875,294.1499938964844,289.1719970703125,286.506103515625,290.1437072753906,289.3612365722656,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717840194702148,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,9.483134635956958e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.986201621359214e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.375773566309363e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,9.98619943857193e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004737023846246,288.07049560546875,294.1499938964844,289.1719970703125,286.506103515625,290.1437072753906,289.3612365722656,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717840194702148,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.48135566432029e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.984328062273562e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,7.374389679171145e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.984325879486278e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004736135306302,288.0633239746094,294.1499938964844,289.1241149902344,286.46746826171875,290.1258850097656,289.3061828613281,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220468044281006,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.48135566432029e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.984328062273562e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,7.374389679171145e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836181640625,0.0,0.0,9.984325879486278e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004736135306302,288.0633239746094,294.1499938964844,289.1241149902344,286.46746826171875,290.1258850097656,289.3061828613281,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220468044281006,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.479588334215804e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,9.982466872315854e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.373015250777826e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.98246468952857e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004735252587124,288.0560913085937,294.1499938964844,289.0774230957031,286.4296569824219,290.1075439453125,289.2532958984375,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742724895477295,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.479588334215804e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,9.982466872315854e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,7.373015250777826e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.98246468952857e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004735252587124,288.0560913085937,294.1499938964844,289.0774230957031,286.4296569824219,290.1075439453125,289.2532958984375,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742724895477295,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.478710126131772e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.981542098103092e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,7.372332038357854e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,9.981539915315808e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,0.0004734813701361,288.0524597167969,294.1499938964844,289.0545349121094,286.4110412597656,290.0981750488281,289.2275695800781,286.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4511005878448486,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730285644531,0.0,0.0,9.477835556026548e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.980621689464896e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07293701171875,0.0,0.0,7.371652463916689e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,9.980619506677613e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,0.0004734377143904,288.048828125,294.1499938964844,289.031982421875,286.3926696777344,290.0887145996094,289.2023010253906,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4283963441848757,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,9.476103150518612e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,9.97879687929526e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.370304228970781e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.978794696507975e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004733511595986,288.04150390625,294.1499938964844,288.9877624511719,286.3565673828125,290.06939697265625,289.1530456542969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.384353756904602,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,9.476103150518612e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,9.97879687929526e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.370304228970781e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.978794696507975e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0004733511595986,288.04150390625,294.1499938964844,288.9877624511719,286.3565673828125,290.06939697265625,289.1530456542969,287.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.384353756904602,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.474398393649608e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.97700190055184e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,7.368978549493477e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.976999717764556e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,0.0004732660017907,288.0341491699219,294.1499938964844,288.94482421875,286.3213806152344,290.0496520996094,289.1053771972656,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420922756195068,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.474398393649608e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.97700190055184e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,7.368978549493477e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.976999717764556e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,0.0004732660017907,288.0341491699219,294.1499938964844,288.94482421875,286.3213806152344,290.0496520996094,289.1053771972656,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420922756195068,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.47273292695172e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.97524766717106e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,7.367683429038152e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.975245484383775e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,0.0004731827939394,288.0267944335937,294.1499938964844,288.9031982421875,286.2871398925781,290.029541015625,289.0592346191406,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.301561713218689,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.47273292695172e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.97524766717106e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,7.367683429038152e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.975245484383775e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,0.0004731827939394,288.0267944335937,294.1499938964844,288.9031982421875,286.2871398925781,290.029541015625,289.0592346191406,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.301561713218689,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.471119847148655e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.973548731068148e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.366428326349705e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.973547275876626e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004731022054329,288.0194091796875,294.1499938964844,288.8628845214844,286.2538757324219,290.009033203125,289.0145263671875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627087831497192,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.471119847148655e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.973548731068148e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.366428326349705e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.973547275876626e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004731022054329,288.0194091796875,294.1499938964844,288.8628845214844,286.2538757324219,290.009033203125,289.0145263671875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2627087831497192,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
