time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340500,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,9.470337681705132e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,9.972725092666224e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.36582005629316e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,9.97272290987894e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,0.0004730631480924,288.01568603515625,294.1499938964844,288.8432006835937,286.23760986328125,289.9986572265625,288.99267578125,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.243900179862976,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.469573706155644e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.971921099349856e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,7.365226338151842e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.971918916562572e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004730249929707,288.0119934082031,294.1499938964844,288.8238830566406,286.2215881347656,289.9881896972656,288.9712219238281,287.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2254972457885742,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.468112693866716e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.970382234314457e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.364089105976745e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.970380051527172e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,0.0004729520005639,288.0046081542969,294.1499938964844,288.7862548828125,286.1903381347656,289.967041015625,288.92926025390625,287.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1898914575576782,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.468112693866716e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.970382234314457e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.364089105976745e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.970380051527172e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.0,0.0004729520005639,288.0046081542969,294.1499938964844,288.7862548828125,286.1903381347656,289.967041015625,288.92926025390625,287.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1898914575576782,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.466752089792864e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.968949598260224e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.363031909335405e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.9689481430687e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0004728840431198,287.9971923828125,294.1499938964844,288.75,286.1601257324219,289.94561767578125,288.8887023925781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1558624505996704,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.466752089792864e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.968949598260224e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.363031909335405e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.9689481430687e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0004728840431198,287.9971923828125,294.1499938964844,288.75,286.1601257324219,289.94561767578125,288.8887023925781,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1558624505996704,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,9.46544751059264e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,7.362016913248226e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.967573714675382e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,0.0004728188796434,287.9897766113281,294.1499938964844,288.7174987792969,286.1329040527344,289.9239501953125,288.8497314453125,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1240079402923584,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,9.46544751059264e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,7.362016913248226e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.967573714675382e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,0.0004728188796434,287.9897766113281,294.1499938964844,288.7174987792969,286.1329040527344,289.9239501953125,288.8497314453125,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1240079402923584,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.464138565817848e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,7.360999006778002e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.966195648303255e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0004727534833364,287.9823913574219,294.1499938964844,288.6908874511719,286.1103820800781,289.90216064453125,288.8132019042969,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961291790008545,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.464138565817848e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,7.360999006778002e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.966195648303255e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0004727534833364,287.9823913574219,294.1499938964844,288.6908874511719,286.1103820800781,289.90216064453125,288.8132019042969,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0961291790008545,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.46348300203681e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.965506615117192e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.360488234553486e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,9.96550515992567e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.0004727207124233,287.97869873046875,294.1499938964844,288.6796875,286.1007995605469,289.8912353515625,288.7961730957031,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0838711261749268,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.462825983064248e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.964815399143843e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,7.35997746232897e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.96481321635656e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004726879124063,287.9750061035156,294.1499938964844,288.6697692871094,286.0922546386719,289.8803100585937,288.7800598144531,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0726646184921265,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.46150830714032e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.358953007496893e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.963425691239536e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,0.0004726220795419,287.9676513671875,294.1499938964844,288.6537475585937,286.0782165527344,289.8585510253906,288.7505798339844,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532443523406982,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.46150830714032e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.358953007496893e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.963425691239536e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,0.0004726220795419,287.9676513671875,294.1499938964844,288.6537475585937,286.0782165527344,289.8585510253906,288.7505798339844,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0532443523406982,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.460178989684208e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.357919093919918e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.962025796994568e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.0004725556937046,287.9603271484375,294.1499938964844,288.6424255371094,286.0679626464844,289.8369445800781,288.72515869140625,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0376840829849243,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.460178989684208e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.357919093919918e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.962025796994568e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.0004725556937046,287.9603271484375,294.1499938964844,288.6424255371094,286.0679626464844,289.8369445800781,288.72515869140625,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0376840829849243,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,9.458833665121348e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.960610623238608e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,7.356872083619237e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.960608440451324e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004724884638562,287.9530029296875,294.1499938964844,288.6354064941406,286.06121826171875,289.8155517578125,288.7038879394531,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0256580114364624,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,9.458833665121348e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.960610623238608e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,7.356872083619237e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.960608440451324e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,0.0004724884638562,287.9530029296875,294.1499938964844,288.6354064941406,286.06121826171875,289.8155517578125,288.7038879394531,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0256580114364624,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.457467240281404e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.959172166418284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,7.355809793807566e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.959169983631e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004724202444776,287.9457397460937,294.1499938964844,288.63232421875,286.0576477050781,289.7944641113281,288.68670654296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.016862869262695,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.457467240281404e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.959172166418284e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,7.355809793807566e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.959169983631e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0004724202444776,287.9457397460937,294.1499938964844,288.63232421875,286.0576477050781,289.7944641113281,288.68670654296875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.016862869262695,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.456776024308056e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.958443843061104e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,7.355272100539878e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.95844166027382e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0004723856982309,287.9421081542969,294.1499938964844,288.63214111328125,286.05694580078125,289.7840576171875,288.6796875,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758975208451e-09,0.0010076959151774,-0.0167746469378471,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0136281251907349,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.456078259972855e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.957708971342072e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.35472931410186e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.957707516150548e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,0.0004723508609458,287.9384765625,294.1499938964844,288.6327819824219,286.05694580078125,289.77374267578125,288.67364501953125,287.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011068344116211,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.45466526900418e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.956221038009971e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,7.353629916906357e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.956219582818449e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,0.0004722802550531,287.9312744140625,294.1499938964844,288.63641357421875,286.0588684082031,289.7534484863281,288.66424560546875,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0077930688858032,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.45466526900418e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,9.956221038009971e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,7.353629916906357e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.956219582818449e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,0.0004722802550531,287.9312744140625,294.1499938964844,288.63641357421875,286.0588684082031,289.7534484863281,288.66424560546875,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0077930688858032,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.453226812183856e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.954706183634698e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,7.352510874625295e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.954704000847414e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0004722083976957,287.924072265625,294.1499938964844,288.64276123046875,286.06304931640625,289.7336120605469,288.6584167480469,287.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006901502609253,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.453226812183856e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.954706183634698e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,7.352510874625295e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.954704000847414e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0004722083976957,287.924072265625,294.1499938964844,288.64276123046875,286.06304931640625,289.7336120605469,288.6584167480469,287.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006901502609253,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.451762889511885e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.953164408216252e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,7.351372914854437e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.95316295302473e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,0.0004721352597698,287.9169311523437,294.1499938964844,288.6515197753906,286.0691833496094,289.7142639160156,288.6558837890625,287.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0080636739730835,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.451762889511885e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.953164408216252e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,7.351372914854437e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,9.95316295302473e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,0.0004721352597698,287.9169311523437,294.1499938964844,288.6515197753906,286.0691833496094,289.7142639160156,288.6558837890625,287.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0080636739730835,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.45027350098826e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,7.350214582402259e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.951594984158874e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0004720608703792,287.90985107421875,294.1499938964844,288.6622314453125,286.0770263671875,289.6954650878906,288.656494140625,287.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0110323429107666,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,9.45027350098826e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,7.350214582402259e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.951594984158874e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0004720608703792,287.90985107421875,294.1499938964844,288.6622314453125,286.0770263671875,289.6954650878906,288.656494140625,287.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0110323429107666,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.449520439375192e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.95080335997045e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,7.349628867814317e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.950801177183166e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004720232391264,287.90631103515625,294.1499938964844,288.668212890625,286.0814819335937,289.686279296875,288.65777587890625,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0130702257156372,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.448761556996033e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.950003732228652e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.960205078125,0.0,0.0,7.349038060056046e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,9.950002277037127e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0004719853459391,287.9027709960937,294.1499938964844,288.6745300292969,286.08624267578125,289.67724609375,288.65972900390625,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.015435814857483,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,9.447227785130964e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.347845530603081e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.94838701444678e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004719087155535,287.8957824707031,294.1499938964844,288.68804931640625,286.09649658203125,289.6595458984375,288.6651916503906,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020978331565857,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,9.447227785130964e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,7.347845530603081e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.94838701444678e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004719087155535,287.8957824707031,294.1499938964844,288.68804931640625,286.09649658203125,289.6595458984375,288.6651916503906,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.020978331565857,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,9.946752106770872e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.94675065157935e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0004718310956377,287.8887939453125,294.1499938964844,288.702392578125,286.1075439453125,289.64239501953125,288.67266845703125,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.027453064918518,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,9.946752106770872e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.94675065157935e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0004718310956377,287.8887939453125,294.1499938964844,288.702392578125,286.1075439453125,289.64239501953125,288.67266845703125,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.027453064918518,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.444101306144148e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.945096826413646e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,9.945094643626362e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004717525443993,287.88189697265625,294.1499938964844,288.7171325683594,286.1190490722656,289.6258544921875,288.68182373046875,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345479249954224,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.444101306144148e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.945096826413646e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,9.945094643626362e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004717525443993,287.88189697265625,294.1499938964844,288.7171325683594,286.1190490722656,289.6258544921875,288.68182373046875,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0345479249954224,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,7.344179175561294e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.943423356162384e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004716732655651,287.8750305175781,294.1499938964844,288.7319030761719,286.1307373046875,289.6098937988281,288.6922912597656,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419729948043823,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
