time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342840,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,7.344179175561294e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.943423356162384e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004716732655651,287.8750305175781,294.1499938964844,288.7319030761719,286.1307373046875,289.6098937988281,288.6922912597656,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0419729948043823,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,9.441715519642456e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.942584438249467e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,7.343558536376804e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.942582983057946e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0004716333933174,287.8716125488281,294.1499938964844,288.7391967773437,286.13653564453125,289.6020812988281,288.6978454589844,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.045729160308838,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.440914436709136e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,9.941740427166224e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,7.342934986809269e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,9.9417389719747e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0004715933755505,287.8681945800781,294.1499938964844,288.746337890625,286.1422424316406,289.5943908691406,288.70361328125,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0494600534439087,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.439304994884878e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.94004585663788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.341683522099629e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.940044401446356e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.000471512961667,287.8614196777344,294.1499938964844,288.7600402832031,286.1533508300781,289.5794372558594,288.71551513671875,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.056718349456787,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.439304994884878e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.94004585663788e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.341683522099629e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.940044401446356e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.000471512961667,287.8614196777344,294.1499938964844,288.7600402832031,286.1533508300781,289.5794372558594,288.71551513671875,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.056718349456787,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.437689004698768e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,7.340426236623898e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.938341827364638e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0004714322276413,287.8547058105469,294.1499938964844,288.7725830078125,286.1636962890625,289.5649719238281,288.7276611328125,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634689331054688,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.437689004698768e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,7.340426236623898e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.938341827364638e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0004714322276413,287.8547058105469,294.1499938964844,288.7725830078125,286.1636962890625,289.5649719238281,288.7276611328125,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0634689331054688,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.43606864893809e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.936637798091395e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,7.339166040765122e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.936636342899874e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0004713512898888,287.8480529785156,294.1499938964844,288.7835998535156,286.1730041503906,289.55096435546875,288.7396850585937,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694341659545898,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.43606864893809e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.936637798091395e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,7.339166040765122e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.936636342899874e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0004713512898888,287.8480529785156,294.1499938964844,288.7835998535156,286.1730041503906,289.55096435546875,288.7396850585937,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0694341659545898,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.43444756558165e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.934930858435108e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,7.337905117310584e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.934929403243586e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004712703230325,287.8414306640625,294.1499938964844,288.792724609375,286.18096923828125,289.53741455078125,288.75115966796875,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743274688720703,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.43444756558165e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.934930858435108e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,7.337905117310584e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.934929403243586e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004712703230325,287.8414306640625,294.1499938964844,288.792724609375,286.18096923828125,289.53741455078125,288.75115966796875,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0743274688720703,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.433638479094952e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.934078116202728e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.337275746976957e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.934076661011204e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.000471229897812,287.838134765625,294.1499938964844,288.7964172363281,286.1843566894531,289.5307922363281,288.75653076171875,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0762543678283691,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.432829392608257e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,9.933226101566106e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,7.33664637664333e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.933224646374585e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,0.0004711895016953,287.8348693847656,294.1499938964844,288.7995300292969,286.1872863769531,289.5242919921875,288.7616577148437,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.077825903892517,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.431989747099578e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.932342072715984e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,7.335993723245338e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.93234061752446e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,0.0004711475339718,287.8314819335937,294.1499938964844,288.8020324707031,286.1898193359375,289.517578125,288.7666320800781,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0790419578552246,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,9.431216312805192e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.931527893058956e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.931526437867431e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004711089131888,287.828369140625,294.1499938964844,288.8036499023437,286.1916809082031,289.5114440917969,288.7709350585937,287.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0798087120056152,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.429611964151265e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.334144174819812e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.929836232913658e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0004710287612397,287.8219299316406,294.1499938964844,288.8046875,286.1937866210937,289.4989013671875,288.7785339355469,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0798612833023071,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.429611964151265e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.334144174819812e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.929836232913658e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0004710287612397,287.8219299316406,294.1499938964844,288.8046875,286.1937866210937,289.4989013671875,288.7785339355469,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0798612833023071,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.928159124683587e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.0004709491622634,287.8155517578125,294.1499938964844,288.80224609375,286.1933898925781,289.4865417480469,288.7841491699219,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.077771544456482,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.928159124683587e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,0.0004709491622634,287.8155517578125,294.1499938964844,288.80224609375,286.1933898925781,289.4865417480469,288.7841491699219,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.077771544456482,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.42643964663148e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,7.331676897592843e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.926496568368748e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,0.0004708703199867,287.8092346191406,294.1499938964844,288.7959289550781,286.1900939941406,289.4743347167969,288.7873840332031,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732486248016355,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.42643964663148e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.92649802356027e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,7.331676897592843e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,9.926496568368748e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,0.0004708703199867,287.8092346191406,294.1499938964844,288.7959289550781,286.1900939941406,289.4743347167969,288.7873840332031,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0732486248016355,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,9.425657481187956e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.925673657562584e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.331067899940535e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.92567220237106e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004708312044385,287.8060913085937,294.1499938964844,288.7912292480469,286.1872863769531,289.46826171875,288.7879333496094,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0699307918548584,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.424878953723236e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,9.924853657139464e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.924852201947942e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,0.000470792321721,287.8029479980469,294.1499938964844,288.785400390625,286.1836853027344,289.4621887207031,288.7877502441406,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0659327507019043,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.329263462452218e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.923228935804218e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,0.0004707153129857,287.7967224121094,294.1499938964844,288.77020263671875,286.1737976074219,289.45001220703125,288.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.055797100067139,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.329263462452218e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.923228935804218e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,0.0004707153129857,287.7967224121094,294.1499938964844,288.77020263671875,286.1737976074219,289.45001220703125,288.78515625,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.055797100067139,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.421806316822769e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.328073115786538e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.921617311192676e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,0.000470638857223,287.79058837890625,294.1499938964844,288.75,286.1601257324219,289.4377136230469,288.77899169921875,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0423340797424316,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.421806316822769e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,9.9216187663842e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,7.328073115786538e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.921617311192676e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,0.000470638857223,287.79058837890625,294.1499938964844,288.75,286.1601257324219,289.4377136230469,288.77899169921875,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0423340797424316,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.919422154780476e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,7.326450577238575e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.919420699588954e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.00047053466551,287.78448486328125,294.1499938964844,288.7247314453125,286.143798828125,289.4252624511719,288.7691955566406,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0254985094070437,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.919422154780476e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,7.326450577238575e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.919420699588954e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.00047053466551,287.78448486328125,294.1499938964844,288.7247314453125,286.143798828125,289.4252624511719,288.7691955566406,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0254985094070437,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.916142880683763e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0004703791637439,287.7784423828125,294.1499938964844,288.69488525390625,286.12615966796875,289.4125366210937,288.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052310228347778,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.916144335875288e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,9.916142880683763e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0004703791637439,287.7784423828125,294.1499938964844,288.69488525390625,286.12615966796875,289.4125366210937,288.7552490234375,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0052310228347778,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,9.414709347765891e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540344238281,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.914143447531389e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,0.0004702843143604,287.7754211425781,294.1499938964844,288.6783752441406,286.11688232421875,289.406005859375,288.7466735839844,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9938541054725648,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.41261459956877e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.911938104778528e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0004701797151938,287.7724609375,294.1499938964844,288.6608581542969,286.1073303222656,289.3994140625,288.7370910644531,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9817827343940736,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,9.409857011632994e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.909033542498946e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0004700419667642,287.7688903808594,294.1499938964844,288.6385803222656,286.09552001953125,289.391357421875,288.7242736816406,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9663988947868348,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.407904144609348e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.9069788120687e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,7.3172603151761e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.906977356877178e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0004699444107245,287.7665405273437,294.1499938964844,288.6230163574219,286.08746337890625,289.3858947753906,288.7151184082031,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9557017683982848,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.31317195459269e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.901442535920069e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0004696818359661,287.7606811523437,294.1499938964844,288.5817565917969,286.0666809082031,289.3719177246094,288.6893920898437,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927071750164032,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,7.31317195459269e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.901442535920069e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0004696818359661,287.7606811523437,294.1499938964844,288.5817565917969,286.0666809082031,289.3719177246094,288.6893920898437,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927071750164032,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.895524271996692e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004694011004175,287.7548828125,294.1499938964844,288.53741455078125,286.0451354980469,289.357421875,288.6602478027344,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962711095809937,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.895524271996692e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004694011004175,287.7548828125,294.1499938964844,288.53741455078125,286.0451354980469,289.357421875,288.6602478027344,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8962711095809937,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
