time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345180,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.889398643281312e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0004691105568781,287.7491455078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3423767089844,288.6278076171875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8634901642799377,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.889398643281312e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0004691105568781,287.7491455078125,294.1499938964844,288.4904479980469,286.0229187011719,289.3423767089844,288.6278076171875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8634901642799377,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.3882845249027e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.886317275231704e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004689643683377,287.7463073730469,294.1499938964844,288.466064453125,286.0115966796875,289.3346252441406,288.6104431152344,287.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8464647531509399,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.385374141857028e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.883253369480371e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.2997368988581e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.883251914288849e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0004688189656008,287.74346923828125,294.1499938964844,288.441162109375,286.00018310546875,289.32672119140625,288.5923767089844,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8290773630142212,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,7.2953145718202e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.877264528768136e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0004685349704232,287.73785400390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104858398437,288.5543518066406,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933425903320312,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,7.2953145718202e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.877264528768136e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0004685349704232,287.73785400390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104858398437,288.5543518066406,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7933425903320312,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.871627844404428e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004682675644289,287.7322998046875,294.1499938964844,288.3373107910156,285.95367431640625,289.29364013671875,288.5138854980469,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564783692359924,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.871627844404428e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004682675644289,287.7322998046875,294.1499938964844,288.3373107910156,285.95367431640625,289.29364013671875,288.5138854980469,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7564783692359924,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,7.287374319275841e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.866515028988944e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004680250131059,287.726806640625,294.1499938964844,288.283447265625,285.9302062988281,289.2761535644531,288.4712829589844,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7187935709953308,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,7.287374319275841e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.866515028988944e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004680250131059,287.726806640625,294.1499938964844,288.283447265625,285.9302062988281,289.2761535644531,288.4712829589844,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7187935709953308,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.365350706502797e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,7.28416271158494e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.862166189122944e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004678187542594,287.72137451171875,294.1499938964844,288.2288513183594,285.9067687988281,289.25799560546875,288.4266357421875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621774601394236e-09,0.0009979222668334,-0.0137805314734578,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6805292367935181,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,9.365350706502797e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,7.28416271158494e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.862166189122944e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004678187542594,287.72137451171875,294.1499938964844,288.2288513183594,285.9067687988281,289.25799560546875,288.4266357421875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621774601394236e-09,0.0009979222668334,-0.0137805314734578,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6805292367935181,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.363540448248386e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.860261343419552e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.282754813786596e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.860259888228028e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004677283286582,287.7186584472656,294.1499938964844,288.2013854980469,285.8951110839844,289.2486877441406,288.4037170410156,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178010129435e-09,0.0009977290173992,-0.0137213338166475,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6612792015075684,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,9.362016135128216e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.85865481197834e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,0.0004676521930377,287.7159729003906,294.1499938964844,288.1738586425781,285.8835144042969,289.2392272949219,288.38037109375,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580137685257114e-09,0.000997566152364,-0.0136714540421962,0.0,0.0,0.0,-0.0075791296549141,60.0,0.641991376876831,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.360330295749009e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.280257705133408e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.85687947832048e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004675679665524,287.7123718261719,294.1499938964844,288.136474609375,285.86785888671875,289.2261047363281,288.3481140136719,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590767544799755e-09,0.0009973860578611,-0.0136162796989083,0.0,0.0,0.0,-0.0075686885975301,60.0,0.6157506108283997,-0.0,-6.782516237535674e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.85623337328434e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004675373202189,287.7106628417969,294.1499938964844,288.118896484375,285.8605651855469,289.2198486328125,288.332763671875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551403781112185e-09,0.0009973203996196,-0.0135961780324578,0.0,0.0,0.0,-0.0075648846104741,60.0,0.603417694568634,-0.0,-6.781623795859559e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.358589159091936e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.855047392193228e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.855046664597468e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.000467481004307,287.70538330078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1998596191406,288.283935546875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537273306543966e-09,0.0009971995605155,-0.0135591588914394,0.0,0.0,0.0,-0.0075578792020678,60.0,0.5650662779808044,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.358589159091936e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.855047392193228e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.855046664597468e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.000467481004307,287.70538330078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1998596191406,288.283935546875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537273306543966e-09,0.0009971995605155,-0.0135591588914394,0.0,0.0,0.0,-0.0075578792020678,60.0,0.5650662779808044,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.35872012632899e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,7.279005512828007e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.855184180196376e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004674875526688,287.7001953125,294.1499938964844,288.01043701171875,285.8163146972656,289.1792907714844,288.23406982421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538820513351084e-09,0.0009972127154469,-0.0135632138699293,0.0,0.0,0.0,-0.007558646146208,60.0,0.5271976590156555,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.35872012632899e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,7.279005512828007e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,9.855184180196376e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0004674875526688,287.7001953125,294.1499938964844,288.01043701171875,285.8163146972656,289.1792907714844,288.23406982421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538820513351084e-09,0.0009972127154469,-0.0135632138699293,0.0,0.0,0.0,-0.007558646146208,60.0,0.5271976590156555,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.85672086244449e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.280139834620059e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.856719407252967e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0004675603704527,287.6950378417969,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.18341064453125,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556903825976178e-09,0.0009973673149943,-0.0136105865240097,0.0,0.0,0.0,-0.00756761059165,60.0,0.4900826811790466,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.85672086244449e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.280139834620059e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.856719407252967e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0004675603704527,287.6950378417969,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.18341064453125,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556903825976178e-09,0.0009973673149943,-0.0136105865240097,0.0,0.0,0.0,-0.00756761059165,60.0,0.4900826811790466,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.361417323816568e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.858025441644712e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.858024714048952e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0004676222743,287.6924743652344,294.1499938964844,287.93194580078125,285.78515625,289.14727783203125,288.15789794921875,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.5723012870601e-09,0.0009974989807233,-0.0136509239673614,0.0,0.0,0.0,-0.0075752437114715,60.0,0.4719142615795135,-0.0,-6.784054562558596e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.362910350318998e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,7.2822644142434e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.859596320893615e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0004676968383137,287.68994140625,294.1499938964844,287.9065856933594,285.7752380371094,289.1363220214844,288.1322937011719,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590858442872104e-09,0.0009976576548069,-0.0136995390057563,0.0,0.0,0.0,-0.0075844428502023,60.0,0.453966349363327,-0.0,-6.78621390193257e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.285287574632093e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.863689047051594e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0004678909899666,287.68487548828125,294.1499938964844,287.8572998046875,285.75634765625,289.11407470703125,288.0809936523437,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639201994256382e-09,0.0009980710456147,-0.0138261867687106,0.0,0.0,0.0,-0.0076084090396761,60.0,0.4190669059753418,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.285287574632093e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.863689047051594e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0004678909899666,287.68487548828125,294.1499938964844,287.8572998046875,285.75634765625,289.11407470703125,288.0809936523437,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639201994256382e-09,0.0009980710456147,-0.0138261867687106,0.0,0.0,0.0,-0.0076084090396761,60.0,0.4190669059753418,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.868783672573044e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.868782217381522e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0004681325808633,287.6799011230469,294.1499938964844,287.810302734375,285.7387390136719,289.0914001464844,288.0299072265625,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3855472207069397,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.868783672573044e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.868782217381522e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0004681325808633,287.6799011230469,294.1499938964844,287.810302734375,285.7387390136719,289.0914001464844,288.0299072265625,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382448896765,60.0,0.3855472207069397,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.377262176712976e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.874709940049796e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.874709212454036e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004684137238655,287.6749572753906,294.1499938964844,287.7659912109375,285.7225952148437,289.0682678222656,287.9794311523437,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3538746833801269,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.377262176712976e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.874709940049796e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.874709212454036e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004684137238655,287.6749572753906,294.1499938964844,287.7659912109375,285.7225952148437,289.0682678222656,287.9794311523437,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3538746833801269,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.881152072921397e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004687193431891,287.6700744628906,294.1499938964844,287.7247314453125,285.7081298828125,289.0447998046875,287.929931640625,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3240200579166412,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.881152072921397e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004687193431891,287.6700744628906,294.1499938964844,287.7247314453125,285.7081298828125,289.0447998046875,287.929931640625,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3240200579166412,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.386546298628672e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004688774934038,287.6676330566406,294.1499938964844,287.7053527832031,285.7015380859375,289.032958984375,287.9056396484375,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3098704814910888,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.389728802489115e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.88783867796883e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.303123857127503e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.887837950373068e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,0.0004690364876296,287.66522216796875,294.1499938964844,287.6868896484375,285.6954650878906,289.02105712890625,287.8818359375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.296375423669815,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.39451128942892e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.892873640637843e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.00046927537187,287.6615905761719,294.1499938964844,287.66064453125,285.68719482421875,289.0028381347656,287.84674072265625,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2770871520042419,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.395991219207644e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.894432878354564e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.307994383154437e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.894432150758804e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004693492955993,287.66046142578125,294.1499938964844,287.6528625488281,285.684814453125,288.9970703125,287.8358764648437,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2712590098381042,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.312528032343835e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.90057087619789e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004696405085269,287.6557006835937,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,287.792724609375,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2490441352128982,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.312528032343835e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.90057087619789e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004696405085269,287.6557006835937,294.1499938964844,287.6230163574219,285.6763610839844,288.9729309082031,287.792724609375,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2490441352128982,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.906010382110252e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004698985139839,287.6510314941406,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.75250244140625,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2295606136322021,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
