time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347520,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.906010382110252e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,0.0004698985139839,287.6510314941406,294.1499938964844,287.5977478027344,285.6702880859375,288.94873046875,287.75250244140625,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2295606136322021,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.910294465953484e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.910293738357724e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004701017169281,287.6463928222656,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,287.716064453125,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2134791016578674,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.910294465953484e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.910293738357724e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004701017169281,287.6463928222656,294.1499938964844,287.5774230957031,285.666748046875,288.924560546875,287.716064453125,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2134791016578674,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.412675717612728e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.320971053559333e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.912001405609772e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004701827128883,287.64410400390625,294.1499938964844,287.5692443847656,285.6659851074219,288.9125366210937,287.6992492675781,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.015321928076446,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2066427618265152,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.413901716470718e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.321924204006791e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.913292160490528e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,0.0004702439473476,287.6418151855469,294.1499938964844,287.5624389648437,285.6659545898437,288.9005126953125,287.6835327148437,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225411297577921e-09,0.0010030837729573,-0.0153618436306715,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2007223814725875,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.914645488606766e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.914644761011004e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0004703080921899,287.6372985839844,294.1499938964844,287.5531616210937,285.6680603027344,288.8766784667969,287.6552734375,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1916218101978302,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.914645488606766e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.914644761011004e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0004703080921899,287.6372985839844,294.1499938964844,287.5531616210937,285.6680603027344,288.8766784667969,287.6552734375,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1916218101978302,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.914243855746464e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.32262633391656e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.914243128150702e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000470289029181,287.6328125,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,287.6319885253906,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236513971913382e-09,0.0010031788842752,-0.0153909279033541,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1866714358329773,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.914243855746464e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.32262633391656e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.914243128150702e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000470289029181,287.6328125,294.1499938964844,287.54998779296875,285.6732788085937,288.8531494140625,287.6319885253906,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236513971913382e-09,0.0010031788842752,-0.0153909279033541,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1866714358329773,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,7.321310113184154e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.912460518535228e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0004702044825535,287.6283874511719,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,287.6139831542969,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1851471811532974,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,7.321310113184154e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.912460518535228e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0004702044825535,287.6283874511719,294.1499938964844,287.54998779296875,285.6794738769531,288.8300476074219,287.6139831542969,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1851471811532974,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.909956133924425e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0004700856807176,287.6240234375,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,287.5999755859375,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653766976884e-09,0.0010027439566329,-0.0152576966211199,0.0,0.0,0.0,-0.0078793102875351,60.0,0.184575468301773,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.909956133924425e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0004700856807176,287.6240234375,294.1499938964844,287.54998779296875,285.6844787597656,288.807373046875,287.5999755859375,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653766976884e-09,0.0010027439566329,-0.0152576966211199,0.0,0.0,0.0,-0.0078793102875351,60.0,0.184575468301773,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.409292397322132e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.908439824357627e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,7.318339339690283e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.908439096761867e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004700137360487,287.6218566894531,294.1499938964844,287.54998779296875,285.68658447265625,288.79620361328125,287.5942687988281,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.1676708185132165e-09,0.0010025901719927,-0.0152105884626507,0.0,0.0,0.0,-0.0078703947365283,60.0,0.1843656301498413,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.407731704413892e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.906796185532583e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.317125709960237e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.906795457936823e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,0.000469935737783,287.6197204589844,294.1499938964844,287.54998779296875,285.6884155273437,288.7851257324219,287.5892028808594,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148187292609464e-09,0.0010024235816672,-0.0151595510542392,0.0,0.0,0.0,-0.0078607369214296,60.0,0.184168055653572,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.40478639677167e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.903694444801658e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.314834510907531e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,9.903693717205896e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,0.0004697886179201,287.6161193847656,294.1499938964844,287.54998779296875,285.6909484863281,288.7667236328125,287.58203125,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111434913691482e-09,0.0010021093767136,-0.0150632746517658,0.0,0.0,0.0,-0.0078425165265798,60.0,0.1838493943214416,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.404193406226112e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.90307016763836e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.314373215194792e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.9030694400426e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0004697589902207,287.6154479980469,294.1499938964844,287.54998779296875,285.6913452148437,288.7632751464844,287.5807800292969,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.1040328347417025e-09,0.0010020460467785,-0.0150438845157623,0.0,0.0,0.0,-0.0078388471156358,60.0,0.1837895810604095,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.311296940315515e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004695614043157,287.6112365722656,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,287.5741577148437,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1834212988615036,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.311296940315515e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004695614043157,287.6112365722656,294.1499938964844,287.54998779296875,285.6933288574219,288.7417907714844,287.5741577148437,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1834212988615036,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0004693449882324,287.6070861816406,294.1499938964844,287.54998779296875,285.6944885253906,288.7207336425781,287.569091796875,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1830606311559677,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0004693449882324,287.6070861816406,294.1499938964844,287.54998779296875,285.6944885253906,288.7207336425781,287.569091796875,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1830606311559677,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.391327330376952e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.88952160696499e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.889520879369228e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004691163194365,287.6029663085937,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650634765625,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1827065795660019,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.391327330376952e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.88952160696499e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.889520879369228e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004691163194365,287.6029663085937,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650634765625,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1827065795660019,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.887020132737234e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.302519225049764e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,9.887019405141471e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004689976631198,287.6009521484375,294.1499938964844,287.54998779296875,285.6947937011719,288.6898193359375,287.5634155273437,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1825328022241592,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.386544115841387e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.884484461508693e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,7.300645665964112e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.884483006317168e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004688773769885,287.5989074707031,294.1499938964844,287.54998779296875,285.6945495605469,288.6797180175781,287.5619506835937,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1823609918355941,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.87931780400686e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0004686323518399,287.59490966796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597900390625,287.5595397949219,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1820241212844848,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.87931780400686e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0004686323518399,287.59490966796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597900390625,287.5595397949219,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1820241212844848,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.874086390482262e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.8740856628865e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0004683841543737,287.5909729003906,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,287.5576171875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1816962659358978,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.874086390482262e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,7.292966620298102e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.8740856628865e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0004683841543737,287.5909729003906,294.1499938964844,287.54998779296875,285.6921691894531,288.6402282714844,287.5576171875,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1816962659358978,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.868798952084036e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.868798224488272e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.000468133308459,287.5870666503906,294.1499938964844,287.54998779296875,285.69024658203125,288.6210021972656,287.5560913085937,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1813773363828659,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.868798952084036e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.868798224488272e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.000468133308459,287.5870666503906,294.1499938964844,287.54998779296875,285.69024658203125,288.6210021972656,287.5560913085937,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1813773363828659,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.863403101917356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.863402374321596e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.000467877369374,287.5832214355469,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1810659766197204,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.863403101917356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.863402374321596e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.000467877369374,287.5832214355469,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1810659766197204,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.860628779279068e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004677457909565,287.581298828125,294.1499938964844,287.54998779296875,285.68670654296875,288.59283447265625,287.55438232421875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1809129565954208,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.36120777623728e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.857804252533242e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.85780352493748e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,0.0004676117969211,287.57940673828125,294.1499938964844,287.54998779296875,285.68536376953125,288.5835876464844,287.5539245605469,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1807612031698227,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.356092050438748e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.8524171335157e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,7.276960968738422e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.85241640591994e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0004673562361858,287.575927734375,294.1499938964844,287.54998779296875,285.68280029296875,288.5668640136719,287.55322265625,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504097622122117e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1804846674203872,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.35563730308786e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.851938375504687e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.276607357198372e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.851937647908926e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0004673335351981,287.5756530761719,294.1499938964844,287.54998779296875,285.6825866699219,288.5653991699219,287.5531616210937,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1804607361555099,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.845784370554612e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004670416237786,287.5719299316406,294.1499938964844,287.54998779296875,285.6796569824219,288.5475158691406,287.55255126953125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1801630109548568,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.845784370554612e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004670416237786,287.5719299316406,294.1499938964844,287.54998779296875,285.6796569824219,288.5475158691406,287.55255126953125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1801630109548568,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
