time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349860,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.839277481660248e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,7.267256296472624e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004667329485528,287.5682678222656,294.1499938964844,287.54998779296875,285.6766662597656,288.530029296875,287.5520935058594,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1798670589923858,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.839277481660248e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,7.267256296472624e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004667329485528,287.5682678222656,294.1499938964844,287.54998779296875,285.6766662597656,288.530029296875,287.5520935058594,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1798670589923858,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.33716946747154e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.832489740801976e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,7.262243161676452e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.832489013206214e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,0.0004664110019803,287.56463623046875,294.1499938964844,287.54998779296875,285.6736755371094,288.51275634765625,287.5516967773437,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1795722246170044,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.33716946747154e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.832489740801976e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,7.262243161676452e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.832489013206214e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,0.0004664110019803,287.56463623046875,294.1499938964844,287.54998779296875,285.6736755371094,288.51275634765625,287.5516967773437,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1795722246170044,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.33383998926729e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.828984184423462e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,7.259653648361564e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.8289834568277e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0004662446735892,287.5628662109375,294.1499938964844,287.54998779296875,285.6722412109375,288.5042724609375,287.551513671875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1794250607490539,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.330447937827556e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.82541241683066e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.257015386130661e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.825411689234896e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,0.0004660752601921,287.56109619140625,294.1499938964844,287.54998779296875,285.6708068847656,288.4958801269531,287.5513916015625,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1792782694101333,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,7.251627539517358e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004657291865441,287.5575561523437,294.1499938964844,287.54998779296875,285.6681213378906,288.4792785644531,287.5511474609375,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1789859682321548,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,7.251627539517358e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004657291865441,287.5575561523437,294.1499938964844,287.54998779296875,285.6681213378906,288.4792785644531,287.5511474609375,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1789859682321548,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.810694609768687e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.246145105455071e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004653771175071,287.5540771484375,294.1499938964844,287.54998779296875,285.66571044921875,288.4630126953125,287.5509338378906,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786960661411285,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.810694609768687e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.246145105455071e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004653771175071,287.5540771484375,294.1499938964844,287.54998779296875,285.66571044921875,288.4630126953125,287.5509338378906,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1786960661411285,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.803240391192958e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004650235641747,287.5506591796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4470520019531,287.55078125,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1784098148345947,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.803240391192958e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004650235641747,287.5506591796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4470520019531,287.55078125,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1784098148345947,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.795866935746744e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.795866208150984e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0004646737361326,287.5472717285156,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,287.5506286621094,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1781280934810638,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.795866935746744e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.795866208150984e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0004646737361326,287.5472717285156,294.1499938964844,287.54998779296875,285.6619567871094,288.43133544921875,287.5506286621094,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1781280934810638,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.232512143673375e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.792235505301504e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0004645015287678,287.54559326171875,294.1499938964844,287.54998779296875,285.66131591796875,288.423583984375,287.55059814453125,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1779898405075073,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.295569907408208e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.788684110390022e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.78868338279426e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0004643330175895,287.5439453125,294.1499938964844,287.54998779296875,285.6607971191406,288.4159240722656,287.550537109375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1778536140918731,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.781856351764873e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.781855624169113e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0004640091501642,287.5406494140625,294.1499938964844,287.54998779296875,285.6601867675781,288.4008178710937,287.5504455566406,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775882691144943,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.781856351764873e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.781855624169113e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0004640091501642,287.5406494140625,294.1499938964844,287.54998779296875,285.6601867675781,288.4008178710937,287.5504455566406,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1775882691144943,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.7754476882983e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.220112456707284e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.000463705160655,287.5373840332031,294.1499938964844,287.54998779296875,285.6602783203125,288.3859558105469,287.5503845214844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773330867290496,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.7754476882983e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.220112456707284e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.000463705160655,287.5373840332031,294.1499938964844,287.54998779296875,285.6602783203125,288.3859558105469,287.5503845214844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1773330867290496,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.277471690438688e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.76962546701543e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,7.215812365757301e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0004634289944078,287.5341796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3713684082031,287.5503234863281,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1770902574062347,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.277471690438688e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.76962546701543e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,7.215812365757301e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0004634289944078,287.5341796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3713684082031,287.5503234863281,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1770902574062347,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.272603347199038e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.764499554876238e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.21202595741488e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.764498827280475e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004631858028005,287.531005859375,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,287.5502624511719,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631991436006055e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1768622249364853,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.272603347199038e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.764499554876238e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.21202595741488e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.764498827280475e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004631858028005,287.531005859375,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,287.5502624511719,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631991436006055e-09,0.0009880150901153,-0.010745202191174,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1768622249364853,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.270438022213055e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.762218542164192e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.210340845631436e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.76221781456843e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004630776238627,287.5294189453125,294.1499938964844,287.54998779296875,285.6638488769531,288.3499755859375,287.5502319335937,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1767545193433761,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.268492431147024e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.7601703600958e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.760169632500038e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0004629804461728,287.5278625488281,294.1499938964844,287.54998779296875,285.66522216796875,288.34295654296875,287.5502319335937,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1766512542963028,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.265300468541682e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.756808867678046e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.206345617305487e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004628209862858,287.5247802734375,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,287.5502014160156,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109341232999e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1764577031135559,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.265300468541682e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.756808867678046e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.206345617305487e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004628209862858,287.5247802734375,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,287.5502014160156,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372109341232999e-09,0.000987236155197,-0.0105065442621707,0.0,0.0,0.0,-0.0069802566431462,60.0,0.1764577031135559,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.754377970239148e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.204549910966307e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0004627056769095,287.521728515625,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,287.5501708984375,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310680180788,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1762844920158386,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.754377970239148e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.204549910966307e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0004627056769095,287.521728515625,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,287.5501708984375,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343302606457655e-09,0.000986989820376,-0.0104310680180788,0.0,0.0,0.0,-0.0069659757427871,60.0,0.1762844920158386,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.753054473549128e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.753053745953366e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004626428999472,287.5187072753906,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,287.5501403808594,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327599167908147e-09,0.0009868554770946,-0.0103899259120225,0.0,0.0,0.0,-0.0069581908173859,60.0,0.1761315315961837,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.753054473549128e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.753053745953366e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004626428999472,287.5187072753906,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,287.5501403808594,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327599167908147e-09,0.0009868554770946,-0.0103899259120225,0.0,0.0,0.0,-0.0069581908173859,60.0,0.1761315315961837,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.261511877411976e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.752818732522428e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.203398854471743e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.752818004926668e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0004626317240763,287.5157165527344,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,287.55010986328125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324767211016933e-09,0.0009868312627077,-0.0103825060650706,0.0,0.0,0.0,-0.0069567868486046,60.0,0.1760009676218032,-0.0,-6.639709226874403e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,9.261511877411976e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.752818732522428e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.203398854471743e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.752818004926668e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0004626317240763,287.5157165527344,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,287.55010986328125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868355700746,4.324767211016933e-09,0.0009868312627077,-0.0103825060650706,0.0,0.0,0.0,-0.0069567868486046,60.0,0.1760009676218032,-0.0,-6.639709226874403e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.26169304875657e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.75301009020768e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,7.203540008049458e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,9.75300936261192e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0004626408044714,287.5142517089844,294.1499938964844,287.54998779296875,285.6893615722656,288.2825927734375,287.55010986328125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327006308812997e-09,0.0009868503548204,-0.0103883724659681,0.0,0.0,0.0,-0.0069578965194523,60.0,0.1759439259767532,-0.0,-6.639967153887484e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.26213906495832e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.753479389473796e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,7.203886343631893e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.753478661878034e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004626630689017,287.5127868652344,294.1499938964844,287.54998779296875,285.6933288574219,288.27618408203125,287.55010986328125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332533887208001e-09,0.0009868976194411,-0.0104028545320034,0.0,0.0,0.0,-0.0069606369361281,60.0,0.1758918613195419,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.26363791222684e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,9.755058272276074e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004627379530575,287.5098876953125,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,287.5500793457031,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.0104516837745904,0.0,0.0,0.0,-0.0069698756560683,60.0,0.1758004873991012,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.26363791222684e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,9.755058272276074e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004627379530575,287.5098876953125,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,287.5500793457031,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.0104516837745904,0.0,0.0,0.0,-0.0069698756560683,60.0,0.1758004873991012,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.265928383683786e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.757469524629414e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.206833834061399e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.757469524629414e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.000462852360215,287.50701904296875,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.3796601900680815e-09,0.0009873005328699,-0.0105263274163007,0.0,0.0,0.0,-0.0069839991629123,60.0,0.1757275015115738,-0.0,-6.646028083423516e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
