time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352200,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.265928383683786e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.757469524629414e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.206833834061399e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.757469524629414e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.000462852360215,287.50701904296875,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873049566522,4.3796601900680815e-09,0.0009873005328699,-0.0105263274163007,0.0,0.0,0.0,-0.0069839991629123,60.0,0.1757275015115738,-0.0,-6.646028083423516e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.760559623828158e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.209115574369207e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558896232396e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004629988980013,287.5041809082031,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,287.550048828125,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416169208099063e-09,0.0009876126423478,-0.0106219826266169,0.0,0.0,0.0,-0.0070020980201661,60.0,0.1756679862737655,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.760559623828158e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.209115574369207e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558896232396e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004629988980013,287.5041809082031,294.1499938964844,287.54998779296875,285.7214050292969,288.23883056640625,287.550048828125,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416169208099063e-09,0.0009876126423478,-0.0106219826266169,0.0,0.0,0.0,-0.0070020980201661,60.0,0.1756679862737655,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.764308197190984e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.211884803837165e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.764307469595224e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004631767515093,287.5013732910156,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460482649903952e-09,0.0009879915742203,-0.0107380840927362,0.0,0.0,0.0,-0.0070240660570561,60.0,0.1756246834993362,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.764308197190984e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.211884803837165e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.764307469595224e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004631767515093,287.5013732910156,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460482649903952e-09,0.0009879915742203,-0.0107380840927362,0.0,0.0,0.0,-0.0070240660570561,60.0,0.1756246834993362,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.274403419112788e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.766394214238971e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.213425124064088e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,9.76639348664321e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004632757045328,287.5,294.1499938964844,287.54998779296875,285.73779296875,288.2208557128906,287.550048828125,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485139815102457e-09,0.0009882025187835,-0.010802686214447,0.0,0.0,0.0,-0.007036289665848,60.0,0.1756078451871872,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.768587915459648e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.768587187863886e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,0.0004633797507267,287.4986267089844,294.1499938964844,287.54998779296875,285.7435302734375,288.2149658203125,287.550048828125,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071960422441e-09,0.0009884241735562,-0.0108706299215555,0.0,0.0,0.0,-0.007049145642668,60.0,0.1755934506654739,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.773311467142776e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.218534301500767e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.773310739547014e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0004636037920136,287.4958801269531,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669139581150375e-09,0.0009889017092064,-0.0110169351100921,0.0,0.0,0.0,-0.0070768287405371,60.0,0.1755720973014831,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.773311467142776e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.218534301500767e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.773310739547014e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0004636037920136,287.4958801269531,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669139581150375e-09,0.0009889017092064,-0.0110169351100921,0.0,0.0,0.0,-0.0070768287405371,60.0,0.1755720973014831,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778370440471916e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.22227050573565e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778369712876156e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004638437821995,287.4931945800781,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726113343693e-09,0.0009894131217151,-0.0111736422404646,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1755589991807937,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778370440471916e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.22227050573565e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778369712876156e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004638437821995,287.4931945800781,294.1499938964844,287.54998779296875,285.7676086425781,288.19195556640625,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726113343693e-09,0.0009894131217151,-0.0111736422404646,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1755589991807937,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.783692075870933e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.226201705634594e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.783692075870933e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004640962579287,287.49053955078125,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896553307362865e-09,0.0009899513097479,-0.0113385152071714,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1755530536174774,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.783692075870933e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.226201705634594e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.783692075870933e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004640962579287,287.49053955078125,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896553307362865e-09,0.0009899513097479,-0.0113385152071714,0.0,0.0,0.0,-0.0071376771666109,60.0,0.1755530536174774,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.296026109950616e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.78916432359256e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.230243500089273e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.789163595996796e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004643558058887,287.4879150390625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1755516976118087,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.296026109950616e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.78916432359256e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.230243500089273e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.789163595996796e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004643558058887,287.4879150390625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1755516976118087,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.298658551415429e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.7919357358478e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.79193500825204e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0004644872678909,287.4866027832031,294.1499938964844,287.54998779296875,285.7995300292969,288.1642761230469,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1755524277687072,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.794713696464896e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.234342047013342e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.794712968869136e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004646190209314,287.4853210449219,294.1499938964844,287.54998779296875,285.8060607910156,288.15887451171875,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1755537390708923,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.80024560703896e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.800244879443198e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004648814501706,287.4827575683594,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755572408437729,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.80024560703896e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.800244879443198e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004648814501706,287.4827575683594,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1755572408437729,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.80570330284536e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.242458377731964e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0004651403287425,287.480224609375,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1755609810352325,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.80570330284536e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.242458377731964e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0004651403287425,287.480224609375,294.1499938964844,287.54998779296875,285.8323059082031,288.13775634765625,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1755609810352325,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.81097764451988e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.81097691692412e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.000465390534373,287.47772216796875,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755630522966385,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.81097764451988e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.81097691692412e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.000465390534373,287.47772216796875,294.1499938964844,287.54998779296875,285.8453674316406,288.1274719238281,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1755630522966385,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.321571997134016e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.816064994083716e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.816064994083716e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004656318633351,287.4752502441406,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755629479885101,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.321571997134016e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.816064994083716e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.816064994083716e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004656318633351,287.4752502441406,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1755629479885101,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.323890844825657e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.818506805459036e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.25191566743888e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0004657476674765,287.4740295410156,294.1499938964844,287.54998779296875,285.8646850585937,288.1123352050781,287.5500183105469,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1755615621805191,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.326134022558108e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.820869308896364e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,7.253660442074761e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.8208685813006e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004658597463276,287.4728088378906,294.1499938964844,287.54998779296875,285.8710021972656,288.1073913574219,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1755590736865997,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.825343295233324e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004660719714593,287.47039794921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755503863096237,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.825343295233324e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004660719714593,287.47039794921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0976257324219,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1755503863096237,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.829488408286124e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,7.26002617739141e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.829487680690364e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004662685969378,287.468017578125,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1755365282297134,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.829488408286124e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,7.26002617739141e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.829487680690364e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004662685969378,287.468017578125,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1755365282297134,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.833231888478622e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.262791768880561e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.833231888478622e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004664461885113,287.4656677246094,294.1499938964844,287.54998779296875,285.9070129394531,288.0785827636719,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1755164712667465,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.833231888478622e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.262791768880561e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.833231888478622e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004664461885113,287.4656677246094,294.1499938964844,287.54998779296875,285.9070129394531,288.0785827636719,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1755164712667465,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.836589015321806e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.265270687639713e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0004666054155677,287.4633483886719,294.1499938964844,287.54998779296875,285.9180603027344,288.0693054199219,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1754901260137558,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.836589015321806e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.265270687639713e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0004666054155677,287.4633483886719,294.1499938964844,287.54998779296875,285.9180603027344,288.0693054199219,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1754901260137558,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.83810459729284e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,7.266390457516536e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.83810459729284e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,0.0004666773311328,287.4621887207031,294.1499938964844,287.54998779296875,285.92333984375,288.0647277832031,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1754741370677948,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.343835699837656e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.83950958470814e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.83950958470814e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004667439789045,287.4610595703125,294.1499938964844,287.54998779296875,285.9284973144531,288.0601806640625,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1754563748836517,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.84196231001988e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004668603069148,287.45880126953125,294.1499938964844,287.54998779296875,285.938232421875,288.0512084960937,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1754150390625,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.84196231001988e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004668603069148,287.45880126953125,294.1499938964844,287.54998779296875,285.938232421875,288.0512084960937,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1754150390625,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
