time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354540,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.34807540033944e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.843974839895964e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.270726200658828e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.843974112300202e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004669557674787,287.4565734863281,294.1499938964844,287.54998779296875,285.9472045898437,288.0424194335937,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753661632537841,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.34807540033944e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.843974839895964e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.270726200658828e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.843974112300202e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0004669557674787,287.4565734863281,294.1499938964844,287.54998779296875,285.9472045898437,288.0424194335937,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1753661632537841,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.845470049185678e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.845469321589916e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004670266935136,287.4543762207031,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753090620040893,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.845470049185678e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.845469321589916e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004670266935136,287.4543762207031,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1753090620040893,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.350441541755572e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.8464654001873e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.272565562743694e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,0.0004670739290304,287.45220947265625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252685546875,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1752428710460662,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.350441541755572e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.8464654001873e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.272565562743694e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,0.0004670739290304,287.45220947265625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252685546875,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1752428710460662,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.846760804066436e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.272783841472119e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.846760804066436e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004670879570767,287.4511108398437,294.1499938964844,287.54998779296875,285.9657897949219,288.02105712890625,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1752064228057861,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.846904868027195e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.846904140431434e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.000467094767373,287.4500427246094,294.1499938964844,287.54998779296875,285.96875,288.01690673828125,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1751675456762313,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.350689651910216e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.846727334661408e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.272759103216231e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.846726607065648e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.000467086356366,287.44793701171875,294.1499938964844,287.54998779296875,285.973876953125,288.0086975097656,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1750821322202682,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.350689651910216e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.846727334661408e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.272759103216231e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.846726607065648e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.000467086356366,287.44793701171875,294.1499938964844,287.54998779296875,285.973876953125,288.0086975097656,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1750821322202682,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.349934407509863e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.84593207249418e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004670486086979,287.44586181640625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006103515625,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1749865859746933,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.349934407509863e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.84593207249418e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004670486086979,287.44586181640625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006103515625,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1749865859746933,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.348697494715452e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.84462967608124e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.27120932424441e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.84462894848548e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0004669868212658,287.4437866210937,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1748800128698349,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.348697494715452e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.84462967608124e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.27120932424441e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.84462894848548e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0004669868212658,287.4437866210937,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1748800128698349,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.843025327427311e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.000466910743853,287.4417419433594,294.1499938964844,287.54998779296875,285.9786071777344,287.9848937988281,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1747664213180542,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.843025327427311e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.000466910743853,287.4417419433594,294.1499938964844,287.54998779296875,285.9786071777344,287.9848937988281,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1747664213180542,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.346302249468864e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.842107101576404e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.269346679095179e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.84210637398064e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0004668671754188,287.44073486328125,294.1499938964844,287.54998779296875,285.9770202636719,287.9810485839844,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.1747071743011474,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.84112120931968e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.268618355737999e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.84112048172392e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0004668204055633,287.43975830078125,294.1499938964844,287.54998779296875,285.9748229980469,287.97723388671875,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1746466308832168,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.838938422035426e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004667169123422,287.4377746582031,294.1499938964844,287.54998779296875,285.96856689453125,287.9697265625,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1745218634605407,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.838938422035426e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004667169123422,287.4377746582031,294.1499938964844,287.54998779296875,285.96856689453125,287.9697265625,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1745218634605407,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.836480603553356e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.265191379701719e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.836480603553356e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004666002932935,287.4358215332031,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1743918508291244,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.836480603553356e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.265191379701719e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.836480603553356e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004666002932935,287.4358215332031,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1743918508291244,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,7.263183215400204e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.833762305788696e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004664713633246,287.43389892578125,294.1499938964844,287.54998779296875,285.9495544433594,287.9551086425781,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1742570251226425,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,7.263183215400204e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.833762305788696e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004664713633246,287.43389892578125,294.1499938964844,287.54998779296875,285.9495544433594,287.9551086425781,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1742570251226425,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.335557115264236e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.830792259890586e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.830791532294823e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004663304716814,287.4320068359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1741175949573516,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.335557115264236e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.830792259890586e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.830791532294823e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004663304716814,287.4320068359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1741175949573516,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.829217015067115e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.25982608855702e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004662557330448,287.4310607910156,294.1499938964844,287.54998779296875,285.93048095703125,287.9444580078125,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1740461438894271,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.332510671811178e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.827583562582733e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.258619734784588e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004661782586481,287.4301147460937,294.1499938964844,287.54998779296875,285.92333984375,287.9410095214844,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1739736795425415,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.256082608364522e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.824148582993077e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004660153354052,287.42828369140625,294.1499938964844,287.54998779296875,285.9080810546875,287.93414306640625,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1738258153200149,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.824149310588837e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.256082608364522e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.824148582993077e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004660153354052,287.42828369140625,294.1499938964844,287.54998779296875,285.9080810546875,287.93414306640625,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1738258153200149,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.820506238611416e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.253391959238797e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.820505511015654e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004658425168599,287.42645263671875,294.1499938964844,287.54998779296875,285.8916931152344,287.9273986816406,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1736740469932556,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.820506238611416e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.253391959238797e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.820505511015654e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0004658425168599,287.42645263671875,294.1499938964844,287.54998779296875,285.8916931152344,287.9273986816406,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1736740469932556,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.816673991736025e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.25056161172688e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.816673991736025e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004656607634387,287.4246520996094,294.1499938964844,287.54998779296875,285.8743896484375,287.9207763671875,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1735188066959381,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.816673991736025e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.25056161172688e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.816673991736025e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004656607634387,287.4246520996094,294.1499938964844,287.54998779296875,285.8743896484375,287.9207763671875,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1735188066959381,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.812675853027032e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.247608300531283e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004654710937757,287.4228820800781,294.1499938964844,287.54998779296875,285.8564147949219,287.9142761230469,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1733604669570922,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.812675853027032e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.247608300531283e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004654710937757,287.4228820800781,294.1499938964844,287.54998779296875,285.8564147949219,287.9142761230469,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1733604669570922,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.316405339632185e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.810624032979832e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.24609344615601e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.81062330538407e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004653737414628,287.4219970703125,294.1499938964844,287.54998779296875,285.84722900390625,287.9110717773437,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.173280268907547,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.314424823969604e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.808538743527606e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.244553125929087e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.808538015931843e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004652748175431,287.421142578125,294.1499938964844,287.54998779296875,285.83795166015625,287.90789794921875,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1731994897127151,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.310387395089492e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.804286673897876e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.241412822622806e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.804285946302116e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004650731571018,287.41943359375,294.1499938964844,287.54998779296875,285.8192749023437,287.9016418457031,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1730364114046096,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
