time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356880,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.310387395089492e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.804286673897876e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.241412822622806e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.804285946302116e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004650731571018,287.41943359375,294.1499938964844,287.54998779296875,285.8192749023437,287.9016418457031,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1730364114046096,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.306279389420524e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.799961117096244e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.238217949634418e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004648679459933,287.417724609375,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1728718280792236,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.306279389420524e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.799961117096244e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.238217949634418e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.799960389500484e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004648679459933,287.417724609375,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1728718280792236,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.30213209358044e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.795593359740452e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0004646607849281,287.4160461425781,294.1499938964844,287.54998779296875,285.7820739746094,287.88946533203125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1727063655853271,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.30213209358044e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.795593359740452e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0004646607849281,287.4160461425781,294.1499938964844,287.54998779296875,285.7820739746094,287.88946533203125,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1727063655853271,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.297978976974264e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.791219781618564e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.231761264847592e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.791219781618564e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0004644533328246,287.4143981933594,294.1499938964844,287.54998779296875,285.7640380859375,287.8835144042969,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1725406348705291,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.297978976974264e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.791219781618564e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.231761264847592e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.791219781618564e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0004644533328246,287.4143981933594,294.1499938964844,287.54998779296875,285.7640380859375,287.8835144042969,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1725406348705291,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.295911149820312e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.789042815100402e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,7.230154005810618e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.789042815100402e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,0.0004643500433303,287.4136047363281,294.1499938964844,287.54998779296875,285.7552490234375,287.8805847167969,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1724578738212585,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.293860784964636e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.786883310880512e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.228558388305828e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.786883310880512e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0004642475978471,287.41278076171875,294.1499938964844,287.54998779296875,285.7466735839844,287.877685546875,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1723753362894058,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.782637062016876e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.225422450574115e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.782636334421112e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0004640461702365,287.41119384765625,294.1499938964844,287.54998779296875,285.73016357421875,287.8719787597656,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1722114235162735,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.782637062016876e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.225422450574115e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.782636334421112e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0004640461702365,287.41119384765625,294.1499938964844,287.54998779296875,285.73016357421875,287.8719787597656,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1722114235162735,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.28591180127114e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778512321645394e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.222376007121056e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0004638505342882,287.4096069335937,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172049418091774,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.28591180127114e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778512321645394e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.222376007121056e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0004638505342882,287.4096069335937,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172049418091774,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.219454710138962e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004636629018932,287.4080505371094,294.1499938964844,287.54998779296875,285.7008056640625,287.86083984375,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1718904227018356,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.219454710138962e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004636629018932,287.4080505371094,294.1499938964844,287.54998779296875,285.7008056640625,287.86083984375,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1718904227018356,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.216696394607425e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004634858050849,287.406494140625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553771972656,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1717346161603927,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.216696394607425e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004634858050849,287.406494140625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553771972656,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1717346161603927,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.276933997171e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.769058669917284e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.215393270598724e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.769058669917284e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004634021024685,287.4057312011719,294.1499938964844,287.54998779296875,285.6828308105469,287.85272216796875,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1716589480638504,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.275330376112834e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.767370647750796e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.214146171463653e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.767369920155032e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004633220087271,287.4049987792969,294.1499938964844,287.54998779296875,285.6777648925781,287.8500671386719,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1715845614671707,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.764230344444512e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004631730553228,287.40350341796875,294.1499938964844,287.54998779296875,285.669189453125,287.8448486328125,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1714396625757217,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.764230344444512e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004631730553228,287.40350341796875,294.1499938964844,287.54998779296875,285.669189453125,287.8448486328125,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1714396625757217,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.761439287103713e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.761439287103713e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.000463040661998,287.4020080566406,294.1499938964844,287.54998779296875,285.6628723144531,287.8397216796875,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1713006347417831,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.761439287103713e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.761439287103713e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.000463040661998,287.4020080566406,294.1499938964844,287.54998779296875,285.6628723144531,287.8397216796875,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1713006347417831,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.759077511262149e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.0004629286122508,287.40057373046875,294.1499938964844,287.54998779296875,285.6590576171875,287.8346862792969,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1711691915988922,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.759077511262149e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.208021270344034e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.0004629286122508,287.40057373046875,294.1499938964844,287.54998779296875,285.6590576171875,287.8346862792969,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1711691915988922,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.265609696740285e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.7571341029834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.206585723906755e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004628364404197,287.3991394042969,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1710448116064071,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.265609696740285e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.7571341029834e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.206585723906755e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004628364404197,287.3991394042969,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1710448116064071,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.75637522060424e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.206025475170463e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0004628004389815,287.3984375,294.1499938964844,287.54998779296875,285.65850830078125,287.8272705078125,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.170986533164978,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.755710925674066e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.205534348031506e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.755710198078305e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004627689195331,287.3977355957031,294.1499938964844,287.54998779296875,285.6598205566406,287.8248596191406,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1709298491477966,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.263443644158542e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.754852362675592e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.20490061212331e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004627282032743,287.3963317871094,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1708246171474456,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.263443644158542e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.754852362675592e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.20490061212331e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004627282032743,287.3963317871094,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1708246171474456,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.754525672178715e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.20465905033052e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627126909326,287.3949584960937,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1707287728786468,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.754525672178715e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.20465905033052e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004627126909326,287.3949584960937,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1707287728786468,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.263130050385372e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.75452276179567e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.204656867543235e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754522034199908e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627125454135,287.39361572265625,294.1499938964844,287.54998779296875,285.6834716796875,287.8107604980469,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170641541481018,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.263130050385372e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.75452276179567e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.204656867543235e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.754522034199908e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004627125454135,287.39361572265625,294.1499938964844,287.54998779296875,285.6834716796875,287.8107604980469,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170641541481018,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627126618288,287.39227294921875,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1705577224493026,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004627126618288,287.39227294921875,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1705577224493026,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.204659777926281e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0004627127200365,287.3916320800781,294.1499938964844,287.54998779296875,285.6987609863281,287.8039855957031,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705161929130554,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8421325683594,290.3899841308594,290.68572998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.835941687704308e-21,-4.417970843852154e-21,-4.417970843852154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
